time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12235980,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8952134847640991,0.455354779958725,0.4114946722984314,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9952415227890016,0.622534990310669,0.5898720622062683,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9684612154960632,0.5670111179351807,0.3964909017086029,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8365660905838013,0.3701803684234619,0.3530988991260528,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7210894227027893,0.2324357777833938,1.060175538063049,284.908935546875,284.95001220703125,300.38348388671875,289.16015625,298.1883239746094,297.2548217773437,284.9100952148437,1.0,0.6293250918388367,0.3975089192390442,0.3975089192390442,1.0,1.0,-3.375824213027954,1.0081117153167725,2.3677124977111816,0.2450405210256576,0.8974148035049438,0.8974148035049438,0.0,171.07275390625,175.0,48514.9765625,0.0,3178.315185546875,1.0,280.0421447753906,283.22076416015625,292.1283874511719,295.1985778808594,293.1499938964844,293.1499938964844,280.3500061035156,36083.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908278584480286,1.0,0.0,0.0,3.644547939300537,3.6445720195770255,8.862998015501944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.9248046875,0.0,1527.73779296875,1895.4371337890625,0.0,4222.109375,0.9041265845298768,1.0,0.0,3.0,1.0,0.0
12236040,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8952134847640991,0.455354779958725,0.4114946722984314,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9952415227890016,0.622534990310669,0.5898720622062683,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9684612154960632,0.5670111179351807,0.3964909017086029,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8365660905838013,0.3701803684234619,0.3530988991260528,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7210894227027893,0.2324357777833938,1.060175538063049,284.908935546875,284.95001220703125,300.38348388671875,289.16015625,298.1883239746094,297.2548217773437,284.9100952148437,1.0,0.6293250918388367,0.3975089192390442,0.3975089192390442,1.0,1.0,-3.375824213027954,1.0081117153167725,2.3677124977111816,0.2450405210256576,0.8974148035049438,0.8974148035049438,0.0,171.07275390625,175.0,48514.9765625,0.0,3178.315185546875,1.0,280.0421447753906,283.22076416015625,292.1283874511719,295.1985778808594,293.1499938964844,293.1499938964844,280.3500061035156,36083.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908278584480286,1.0,0.0,0.0,3.644547939300537,3.6445720195770255,8.862998015501944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.9248046875,0.0,1527.73779296875,1895.4371337890625,0.0,4222.109375,0.9041265845298768,1.0,0.0,3.0,1.0,0.0
12236100,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8949418663978577,0.4554994702339172,0.4114438593387604,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.995111048221588,0.622901201248169,0.5900102853775024,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.9695464968681335,0.5696099400520325,0.3981505930423736,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.836627185344696,0.3706982135772705,0.3534498512744903,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.7210944294929504,0.2327273488044738,1.0610049962997437,285.0459289550781,284.95001220703125,300.379150390625,289.154296875,298.1900634765625,297.2603759765625,285.05291748046875,1.0,0.6299889087677002,0.3971070051193237,0.3971070051193237,1.0,1.0,-3.3793392181396484,1.0081745386123655,2.3711647987365723,0.2442870885133743,0.8993884325027466,0.8993884325027466,0.0,171.37355041503906,175.0,47527.0703125,0.0,3187.970458984375,1.0,280.29864501953125,283.3966064453125,292.0878295898437,295.0348815917969,293.1499938964844,293.1499938964844,280.3500061035156,35975.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98234361410141,1.0,0.0,0.0,3.645183086395264,3.645207166671753,8.86608688688284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.6474609375,0.0,1527.6302490234375,1895.4371337890625,0.0,4149.06201171875,0.9042301774024964,1.0,0.0,3.0,1.0,0.0
12236160,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.8952085971832275,0.4558765888214111,0.4117314219474792,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937805175781,0.9953753352165222,0.6235562562942505,0.5905396938323975,297.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.9711132049560548,0.572445273399353,0.4000699818134308,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09344482421875,0.8371290564537048,0.3714291453361511,0.3540673851966858,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928649902344,0.7215143442153931,0.2331970036029815,1.0627963542938232,285.0936584472656,284.95001220703125,300.37432861328125,289.1487731933594,298.1933898925781,297.2681579589844,285.0950622558594,1.0,0.630971372127533,0.3967499434947967,0.3967499434947967,1.0,1.0,-3.3855230808258057,1.009272813796997,2.3762502670288086,0.243983507156372,0.9008644223213196,0.9008644223213196,0.0,171.6134033203125,178.0,47450.23828125,0.0,3203.3154296875,1.0,280.34185791015625,283.4473876953125,292.1016845703125,295.08599853515625,293.1499938964844,293.1499938964844,280.04998779296875,35885.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783241748809814,1.0,0.0,0.0,3.648132801055908,3.6481566429138175,8.88044155544776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.33544921875,0.0,1530.2366943359375,1895.4371337890625,0.0,4114.13916015625,0.9047980904579164,1.0,0.0,3.0,1.0,0.0
12236220,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8922861814498901,0.4548827409744262,0.4114128351211548,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.9933086037635804,0.6232599020004272,0.5908386707305908,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9708772301673888,0.5764929056167603,0.4032811224460602,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8354752659797668,0.3719406723976135,0.3549281656742096,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7201400995254517,0.2335447669029235,1.0656518936157229,284.93536376953125,284.95001220703125,300.3631896972656,289.138671875,298.18878173828125,297.2685852050781,284.9343566894531,1.0,0.6331851482391357,0.3960357904434204,0.3960357904434204,1.0,1.0,-3.3938441276550293,1.0100680589675903,2.3837761878967285,0.2431363314390182,0.8993671536445618,0.8993671536445618,0.0,173.70587158203125,181.0,48635.71484375,0.0,3234.2841796875,1.0,280.0578308105469,283.24609375,292.1750183105469,295.2972717285156,293.1499938964844,293.1499938964844,280.3500061035156,35995.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895784258842468,1.0,0.0,0.0,3.64904522895813,3.64906907081604,8.884883868631732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.79052734375,0.0,1532.07421875,1895.4371337890625,0.0,4211.41064453125,0.9050526022911072,1.0,0.0,3.0,1.0,0.0
12236280,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8922861814498901,0.4548827409744262,0.4114128351211548,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.9933086037635804,0.6232599020004272,0.5908386707305908,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9708772301673888,0.5764929056167603,0.4032811224460602,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8354752659797668,0.3719406723976135,0.3549281656742096,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7201400995254517,0.2335447669029235,1.0656518936157229,284.93536376953125,284.95001220703125,300.3631896972656,289.138671875,298.18878173828125,297.2685852050781,284.9343566894531,1.0,0.6331851482391357,0.3960357904434204,0.3960357904434204,1.0,1.0,-3.3938441276550293,1.0100680589675903,2.3837761878967285,0.2431363314390182,0.8993671536445618,0.8993671536445618,0.0,173.70587158203125,181.0,48635.71484375,0.0,3234.2841796875,1.0,280.0578308105469,283.24609375,292.1750183105469,295.2972717285156,293.1499938964844,293.1499938964844,280.3500061035156,35995.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895784258842468,1.0,0.0,0.0,3.64904522895813,3.64906907081604,8.884883868631732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.79052734375,0.0,1532.07421875,1895.4371337890625,0.0,4211.41064453125,0.9050526022911072,1.0,0.0,3.0,1.0,0.0
12236340,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.8882718682289124,0.4546140134334564,0.4108833372592926,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002197265625,0.9902088046073914,0.6234591603279114,0.5907650589942932,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.9695440530776978,0.5812714099884033,0.4063686430454254,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09991455078125,0.8328309059143066,0.3727138936519623,0.3555312156677246,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.7178269624710083,0.2340043634176254,1.067491054534912,285.10009765625,284.95001220703125,300.3500061035156,289.1300048828125,298.1873474121094,297.2743530273437,285.101318359375,1.0,0.635398805141449,0.395321637392044,0.395321637392044,1.0,1.0,-3.3997600078582764,1.0100429058074951,2.389716863632202,0.2417201250791549,0.9027191400527954,0.9027191400527954,0.0,176.33265686035156,184.0,47583.265625,0.0,3263.020263671875,1.0,280.3421630859375,283.45166015625,292.1036682128906,295.1094055175781,293.1499938964844,293.1499938964844,280.04998779296875,35844.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980951189994812,1.0,0.0,0.0,3.654036045074463,3.654060125350952,8.909204325391329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.88818359375,0.0,1536.4998779296875,1895.4371337890625,0.0,4136.986328125,0.9060869216918944,1.0,0.0,3.0,1.0,0.0
12236400,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.8882718682289124,0.4546140134334564,0.4108833372592926,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002197265625,0.9902088046073914,0.6234591603279114,0.5907650589942932,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.9695440530776978,0.5812714099884033,0.4063686430454254,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09991455078125,0.8328309059143066,0.3727138936519623,0.3555312156677246,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.7178269624710083,0.2340043634176254,1.067491054534912,285.10009765625,284.95001220703125,300.3500061035156,289.1300048828125,298.1873474121094,297.2743530273437,285.101318359375,1.0,0.635398805141449,0.395321637392044,0.395321637392044,1.0,1.0,-3.3997600078582764,1.0100429058074951,2.389716863632202,0.2417201250791549,0.9027191400527954,0.9027191400527954,0.0,176.33265686035156,184.0,47583.265625,0.0,3263.020263671875,1.0,280.3421630859375,283.45166015625,292.1036682128906,295.1094055175781,293.1499938964844,293.1499938964844,280.04998779296875,35844.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980951189994812,1.0,0.0,0.0,3.654036045074463,3.654060125350952,8.909204325391329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.88818359375,0.0,1536.4998779296875,1895.4371337890625,0.0,4136.986328125,0.9060869216918944,1.0,0.0,3.0,1.0,0.0
12236460,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8837855458259583,0.4533582329750061,0.41028493642807,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.9865710735321044,0.6227616667747498,0.5906472206115723,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9676699042320251,0.5851092338562012,0.4094111323356628,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.829822838306427,0.37296262383461,0.3561400175094604,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7151690125465393,0.2341378480195999,1.069466233253479,284.9386901855469,284.95001220703125,300.3355712890625,289.1218566894531,298.1791381835937,297.271728515625,284.9376220703125,1.0,0.6377580761909485,0.394427627325058,0.394427627325058,1.0,1.0,-3.405677080154419,1.0094915628433228,2.3961856365203857,0.2400183826684951,0.9012421369552612,0.9012421369552612,0.0,179.3383026123047,187.0,48748.78125,0.0,3294.04150390625,1.0,280.05780029296875,283.2475891113281,292.1593017578125,295.2918395996094,293.1499938964844,293.1499938964844,279.75,35970.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919792413711548,1.0,0.0,0.0,3.655896186828613,3.655920267105103,8.91827824034408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.5078125,0.0,1539.51806640625,1895.4371337890625,0.0,4231.95068359375,0.9065660238265992,1.0,0.0,3.0,1.0,0.0
12236520,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8837855458259583,0.4533582329750061,0.41028493642807,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.9865710735321044,0.6227616667747498,0.5906472206115723,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9676699042320251,0.5851092338562012,0.4094111323356628,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.829822838306427,0.37296262383461,0.3561400175094604,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7151690125465393,0.2341378480195999,1.069466233253479,284.9386901855469,284.95001220703125,300.3355712890625,289.1218566894531,298.1791381835937,297.271728515625,284.9376220703125,1.0,0.6377580761909485,0.394427627325058,0.394427627325058,1.0,1.0,-3.405677080154419,1.0094915628433228,2.3961856365203857,0.2400183826684951,0.9012421369552612,0.9012421369552612,0.0,179.3383026123047,187.0,48748.78125,0.0,3294.04150390625,1.0,280.05780029296875,283.2475891113281,292.1593017578125,295.2918395996094,293.1499938964844,293.1499938964844,279.75,35970.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919792413711548,1.0,0.0,0.0,3.655896186828613,3.655920267105103,8.91827824034408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.5078125,0.0,1539.51806640625,1895.4371337890625,0.0,4231.95068359375,0.9065660238265992,1.0,0.0,3.0,1.0,0.0
12236580,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557373046875,0.8764057159423828,0.450897067785263,0.4084576964378357,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.75555419921875,0.9801470637321472,0.6206820607185364,0.5891407132148743,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7555847167969,0.9627902507781982,0.5877760648727417,0.4115379750728607,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7558898925781,0.8244287967681885,0.3722727298736572,0.3558516800403595,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7564392089844,0.7101163864135742,0.2335385680198669,1.0683387517929075,284.75567626953125,284.95001220703125,300.3209228515625,289.11328125,298.1632995605469,297.2589416503906,284.7543640136719,1.0,0.6395099759101868,0.3935335874557495,0.3935335874557495,1.0,1.0,-3.402531623840332,1.0058175325393677,2.396714210510254,0.2371760308742523,0.8971241116523743,0.8971241116523743,0.0,183.4782867431641,190.0,49825.11328125,0.0,3310.88330078125,1.0,279.7582092285156,283.0238952636719,292.1703796386719,295.3816223144531,293.1499938964844,293.1499938964844,280.04998779296875,36179.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6499195098876953,3.649943590164185,8.889142577572784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.8994140625,0.0,1534.4208984375,1895.4371337890625,0.0,4300.0,0.9053665399551392,1.0,0.0,3.0,1.0,0.0
12236640,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557373046875,0.8764057159423828,0.450897067785263,0.4084576964378357,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.75555419921875,0.9801470637321472,0.6206820607185364,0.5891407132148743,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7555847167969,0.9627902507781982,0.5877760648727417,0.4115379750728607,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7558898925781,0.8244287967681885,0.3722727298736572,0.3558516800403595,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7564392089844,0.7101163864135742,0.2335385680198669,1.0683387517929075,284.75567626953125,284.95001220703125,300.3209228515625,289.11328125,298.1632995605469,297.2589416503906,284.7543640136719,1.0,0.6395099759101868,0.3935335874557495,0.3935335874557495,1.0,1.0,-3.402531623840332,1.0058175325393677,2.396714210510254,0.2371760308742523,0.8971241116523743,0.8971241116523743,0.0,183.4782867431641,190.0,49825.11328125,0.0,3310.88330078125,1.0,279.7582092285156,283.0238952636719,292.1703796386719,295.3816223144531,293.1499938964844,293.1499938964844,280.04998779296875,36179.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6499195098876953,3.649943590164185,8.889142577572784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.8994140625,0.0,1534.4208984375,1895.4371337890625,0.0,4300.0,0.9053665399551392,1.0,0.0,3.0,1.0,0.0
12236700,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.873038113117218,0.4501723051071167,0.4075590074062347,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9770172834396362,0.6200301647186279,0.5883060097694397,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9606043696403505,0.5896046161651611,0.4126107692718506,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.821905255317688,0.3721349537372589,0.3556189835071563,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.707602322101593,0.2333300560712814,1.0672587156295776,284.8747863769531,284.95001220703125,300.3134765625,289.1088562011719,298.15838623046875,297.2568054199219,284.88104248046875,1.0,0.6402117609977722,0.3930865824222564,0.3930865824222564,1.0,1.0,-3.40015172958374,1.003712177276611,2.396439552307129,0.2355345338582992,0.8977649211883545,0.8977649211883545,0.0,185.3708953857422,190.0,48799.84765625,0.0,3316.4150390625,1.0,280.0013427734375,283.18212890625,292.09283447265625,295.15216064453125,293.1499938964844,293.1499938964844,280.04998779296875,36127.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996724009513855,1.0,0.0,0.0,3.6472325325012207,3.64725661277771,8.876060064721969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.7685546875,0.0,1531.047607421875,1895.4371337890625,0.0,4272.31396484375,0.9047820568084716,1.0,0.0,3.0,1.0,0.0
12236760,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8712468147277832,0.4499925076961517,0.4072624742984772,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.975273370742798,0.6199336647987366,0.588059663772583,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9600461721420288,0.5919650197029114,0.414140909910202,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8206151127815247,0.3723627626895904,0.3557416498661041,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.7062615156173706,0.2333828955888748,1.067227840423584,284.9169006347656,284.95001220703125,300.3059997558594,289.1043395996094,298.1573791503906,297.259765625,284.9179992675781,1.0,0.6410620212554932,0.3927372097969055,0.3927372097969055,1.0,1.0,-3.401442289352417,1.0031254291534424,2.3983168601989746,0.2345784157514572,0.8980032801628113,0.8980032801628113,0.0,186.61163330078125,193.0,48660.49609375,0.0,3326.603759765625,1.0,280.0422668457031,283.22882080078125,292.07818603515625,295.1569519042969,293.1499938964844,293.1499938964844,280.3500061035156,36071.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932037591934204,1.0,0.0,0.0,3.646472692489624,3.646496772766113,8.872361831890885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.7314453125,0.0,1529.7845458984375,1895.4371337890625,0.0,4242.39697265625,0.9045482277870178,1.0,0.0,3.0,1.0,0.0
12236820,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.869616687297821,0.4504604935646057,0.4074990451335907,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.973646640777588,0.6207066178321838,0.588546097278595,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.9609649777412416,0.597534716129303,0.4178449809551239,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.100341796875,0.8196983337402344,0.3735132813453674,0.3566638231277466,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09979248046875,0.7052897214889526,0.2340478301048278,1.0696243047714231,285.1005859375,284.95001220703125,300.2908630371094,289.0951232910156,298.160888671875,297.27301025390625,285.1019592285156,1.0,0.6432697176933289,0.3920384347438812,0.3920384347438812,1.0,1.0,-3.41074800491333,1.0042719841003418,2.4064760208129883,0.2335490584373474,0.9015394449234008,0.9015394449234008,0.0,188.398666381836,196.0,47589.5546875,0.0,3358.526123046875,1.0,280.3417358398437,283.4543762207031,292.050537109375,295.0429382324219,293.1499938964844,293.1499938964844,280.04998779296875,35875.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811556935310364,1.0,0.0,0.0,3.650461435317993,3.6504852771759033,8.891781817510491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.74072265625,0.0,1532.7464599609375,1895.4371337890625,0.0,4138.76123046875,0.9053117036819458,1.0,0.0,3.0,1.0,0.0
12236880,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.869616687297821,0.4504604935646057,0.4074990451335907,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.973646640777588,0.6207066178321838,0.588546097278595,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.9609649777412416,0.597534716129303,0.4178449809551239,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.100341796875,0.8196983337402344,0.3735132813453674,0.3566638231277466,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09979248046875,0.7052897214889526,0.2340478301048278,1.0696243047714231,285.1005859375,284.95001220703125,300.2908630371094,289.0951232910156,298.160888671875,297.27301025390625,285.1019592285156,1.0,0.6432697176933289,0.3920384347438812,0.3920384347438812,1.0,1.0,-3.41074800491333,1.0042719841003418,2.4064760208129883,0.2335490584373474,0.9015394449234008,0.9015394449234008,0.0,188.398666381836,196.0,47589.5546875,0.0,3358.526123046875,1.0,280.3417358398437,283.4543762207031,292.050537109375,295.0429382324219,293.1499938964844,293.1499938964844,280.04998779296875,35875.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811556935310364,1.0,0.0,0.0,3.650461435317993,3.6504852771759033,8.891781817510491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.74072265625,0.0,1532.7464599609375,1895.4371337890625,0.0,4138.76123046875,0.9053117036819458,1.0,0.0,3.0,1.0,0.0
12236940,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8663101196289062,0.4494417905807495,0.4071753323078155,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.9704058766365052,0.620172381401062,0.5886455774307251,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9600507616996764,0.6016623973846436,0.4211412072181701,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.8175458908081055,0.3739317953586578,0.3574637174606323,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7032644748687744,0.2343145012855529,1.0722346305847168,284.94207763671875,284.95001220703125,300.2754821777344,289.085693359375,298.15484619140625,297.2730407714844,284.9410705566406,1.0,0.6457282900810242,0.3913396596908569,0.3913396596908569,1.0,1.0,-3.418557643890381,1.004881739616394,2.4136760234832764,0.2325942367315292,0.9001307487487793,0.9001307487487793,0.0,191.16900634765625,199.0,48775.2890625,0.0,3392.8369140625,1.0,280.0578308105469,283.2528686523437,292.1230163574219,295.2532653808594,293.1499938964844,293.1499938964844,279.75,35984.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925664067268372,1.0,0.0,0.0,3.65177321434021,3.651797294616699,8.898173859961389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.24951171875,0.0,1535.029296875,1895.4371337890625,0.0,4236.96240234375,0.905655324459076,1.0,0.0,3.0,1.0,0.0
12237000,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8663101196289062,0.4494417905807495,0.4071753323078155,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.9704058766365052,0.620172381401062,0.5886455774307251,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9600507616996764,0.6016623973846436,0.4211412072181701,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.8175458908081055,0.3739317953586578,0.3574637174606323,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7032644748687744,0.2343145012855529,1.0722346305847168,284.94207763671875,284.95001220703125,300.2754821777344,289.085693359375,298.15484619140625,297.2730407714844,284.9410705566406,1.0,0.6457282900810242,0.3913396596908569,0.3913396596908569,1.0,1.0,-3.418557643890381,1.004881739616394,2.4136760234832764,0.2325942367315292,0.9001307487487793,0.9001307487487793,0.0,191.16900634765625,199.0,48775.2890625,0.0,3392.8369140625,1.0,280.0578308105469,283.2528686523437,292.1230163574219,295.2532653808594,293.1499938964844,293.1499938964844,279.75,35984.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925664067268372,1.0,0.0,0.0,3.65177321434021,3.651797294616699,8.898173859961389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.24951171875,0.0,1535.029296875,1895.4371337890625,0.0,4236.96240234375,0.905655324459076,1.0,0.0,3.0,1.0,0.0
12237060,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76043701171875,0.8599101901054382,0.4470751881599426,0.4054526686668396,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76025390625,0.963763415813446,0.6180797815322876,0.5871565937995911,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76025390625,0.9557032585144044,0.6044601202011108,0.42337566614151,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605895996094,0.8126693367958069,0.3732956945896148,0.3572467565536499,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611083984375,0.6985841393470764,0.2337762713432312,1.071446418762207,284.7603454589844,284.95001220703125,300.2599182128906,289.0761108398437,298.1396179199219,297.2611999511719,284.75909423828125,1.0,0.6475641131401062,0.3904946744441986,0.3904946744441986,1.0,1.0,-3.4161834716796875,1.0016127824783323,2.4145708084106445,0.2299810200929641,0.8960851430892944,0.8960851430892944,0.0,195.3155670166016,202.0,49862.0625,0.0,3411.49609375,1.0,279.7582397460937,283.0302429199219,292.1397705078125,295.35107421875,293.1499938964844,293.1499938964844,280.04998779296875,36184.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645573377609253,3.645597457885742,8.86798602550698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.26025390625,0.0,1529.6318359375,1895.4371337890625,0.0,4300.0,0.904399871826172,1.0,0.0,3.0,1.0,0.0
12237120,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76043701171875,0.8599101901054382,0.4470751881599426,0.4054526686668396,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76025390625,0.963763415813446,0.6180797815322876,0.5871565937995911,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76025390625,0.9557032585144044,0.6044601202011108,0.42337566614151,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605895996094,0.8126693367958069,0.3732956945896148,0.3572467565536499,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611083984375,0.6985841393470764,0.2337762713432312,1.071446418762207,284.7603454589844,284.95001220703125,300.2599182128906,289.0761108398437,298.1396179199219,297.2611999511719,284.75909423828125,1.0,0.6475641131401062,0.3904946744441986,0.3904946744441986,1.0,1.0,-3.4161834716796875,1.0016127824783323,2.4145708084106445,0.2299810200929641,0.8960851430892944,0.8960851430892944,0.0,195.3155670166016,202.0,49862.0625,0.0,3411.49609375,1.0,279.7582397460937,283.0302429199219,292.1397705078125,295.35107421875,293.1499938964844,293.1499938964844,280.04998779296875,36184.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645573377609253,3.645597457885742,8.86798602550698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.26025390625,0.0,1529.6318359375,1895.4371337890625,0.0,4300.0,0.904399871826172,1.0,0.0,3.0,1.0,0.0
12237180,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8553388118743896,0.4462026953697204,0.4043009579181671,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.958643674850464,0.617239773273468,0.5860077738761902,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.9532631039619446,0.6087709069252014,0.4260623455047607,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.8090372681617737,0.3733883798122406,0.3571509122848511,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.6950370073318481,0.2336406409740448,1.070473551750183,284.9214172363281,284.95001220703125,300.2441101074219,289.0664367675781,298.1339111328125,297.2626647949219,284.9225769042969,1.0,0.6491650938987732,0.3896496891975403,0.3896496891975403,1.0,1.0,-3.415349006652832,0.998866856098175,2.4164822101593018,0.2272622734308242,0.8970247507095337,0.8970247507095337,0.0,198.5122833251953,205.0,48699.43359375,0.0,3428.2177734375,1.0,280.0421142578125,283.2349548339844,292.0449523925781,295.1266174316406,293.1499938964844,293.1499938964844,280.3500061035156,36071.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945533871650696,1.0,0.0,0.0,3.642127513885498,3.6421515941619873,8.851229722495191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.1865234375,0.0,1524.962890625,1895.4371337890625,0.0,4253.88671875,0.903577208518982,1.0,0.0,3.0,1.0,0.0
12237240,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8553388118743896,0.4462026953697204,0.4043009579181671,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.958643674850464,0.617239773273468,0.5860077738761902,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.9532631039619446,0.6087709069252014,0.4260623455047607,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.8090372681617737,0.3733883798122406,0.3571509122848511,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.6950370073318481,0.2336406409740448,1.070473551750183,284.9214172363281,284.95001220703125,300.2441101074219,289.0664367675781,298.1339111328125,297.2626647949219,284.9225769042969,1.0,0.6491650938987732,0.3896496891975403,0.3896496891975403,1.0,1.0,-3.415349006652832,0.998866856098175,2.4164822101593018,0.2272622734308242,0.8970247507095337,0.8970247507095337,0.0,198.5122833251953,205.0,48699.43359375,0.0,3428.2177734375,1.0,280.0421142578125,283.2349548339844,292.0449523925781,295.1266174316406,293.1499938964844,293.1499938964844,280.3500061035156,36071.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945533871650696,1.0,0.0,0.0,3.642127513885498,3.6421515941619873,8.851229722495191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.1865234375,0.0,1524.962890625,1895.4371337890625,0.0,4253.88671875,0.903577208518982,1.0,0.0,3.0,1.0,0.0
12237300,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.8542805314064026,0.4463232755661011,0.4042604863643646,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.9573901891708374,0.6174202561378479,0.5860064625740051,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.9534099102020264,0.6114945411682129,0.4278236031532287,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.8082863092422485,0.3738465011119842,0.3574753999710083,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.6942932605743408,0.2338820248842239,1.071214199066162,285.0578918457031,284.95001220703125,300.2361755371094,289.06158447265625,298.1347351074219,297.26837158203125,285.0647277832031,1.0,0.6501725316047668,0.3892271816730499,0.3892271816730499,1.0,1.0,-3.418692350387573,0.9987653493881226,2.41992712020874,0.2263530641794204,0.8990733027458191,0.8990733027458191,0.0,199.5682830810547,205.0,47705.64453125,0.0,3442.2294921875,1.0,280.298583984375,283.4101257324219,292.001953125,294.96014404296875,293.1499938964844,293.1499938964844,280.3500061035156,35961.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986573338508606,1.0,0.0,0.0,3.64303207397461,3.64305591583252,8.855626560944074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.38525390625,0.0,1525.1416015625,1895.4371337890625,0.0,4185.5947265625,0.9037397503852844,1.0,0.0,3.0,1.0,0.0
12237360,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.853870689868927,0.4466727077960968,0.4045453071594238,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1052551269531,0.9568663835525512,0.6178835034370422,0.5863814353942871,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1052551269531,0.9542862772941588,0.6144570708274841,0.4298479557037353,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049194335937,0.8081387877464294,0.3745180964469909,0.358059823513031,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043701171875,0.69414222240448,0.2343046963214874,1.0728960037231443,285.1051330566406,284.95001220703125,300.2281494140625,289.0567626953125,298.13739013671875,297.2763061523437,285.10650634765625,1.0,0.6513859629631042,0.3888975977897644,0.3888975977897644,1.0,1.0,-3.4246420860290527,0.9997971057891846,2.424844980239868,0.2260064482688903,0.9006208777427673,0.9006208777427673,0.0,200.37136840820312,208.0,47626.953125,0.0,3460.919677734375,1.0,280.3418273925781,283.4605407714844,292.0138244628906,295.0087890625,293.1499938964844,293.1499938964844,280.04998779296875,35871.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828314781188964,1.0,0.0,0.0,3.6462578773498535,3.646281957626343,8.871315912983846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.466796875,0.0,1528.045654296875,1895.4371337890625,0.0,4153.287109375,0.9043687582015992,1.0,0.0,3.0,1.0,0.0
12237420,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8509314060211182,0.4456643164157867,0.404230535030365,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.953469693660736,0.6172186136245728,0.586360514163971,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.95356285572052,0.6186501979827881,0.4332006573677063,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8060429096221924,0.3749040067195892,0.3588344752788543,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.692300021648407,0.2345595359802246,1.0754776000976562,284.9467468261719,284.95001220703125,300.2120056152344,289.047119140625,298.1312866210937,297.2763671875,284.9457397460937,1.0,0.6538304090499878,0.3882384002208709,0.3882384002208709,1.0,1.0,-3.432321071624756,1.000444769859314,2.4318764209747314,0.2251066863536834,0.8992754817008972,0.8992754817008972,0.0,203.1961975097656,211.0,48814.9609375,0.0,3495.594970703125,1.0,280.057861328125,283.259033203125,292.0848999023437,295.21734619140625,293.1499938964844,293.1499938964844,280.3500061035156,35979.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994311511516571,1.0,0.0,0.0,3.647759199142456,3.647783279418945,8.878623702912591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.08984375,0.0,1530.5260009765625,1895.4371337890625,0.0,4251.82958984375,0.9047539830207824,1.0,0.0,3.0,1.0,0.0
12237480,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8509314060211182,0.4456643164157867,0.404230535030365,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.953469693660736,0.6172186136245728,0.586360514163971,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.95356285572052,0.6186501979827881,0.4332006573677063,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8060429096221924,0.3749040067195892,0.3588344752788543,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.692300021648407,0.2345595359802246,1.0754776000976562,284.9467468261719,284.95001220703125,300.2120056152344,289.047119140625,298.1312866210937,297.2763671875,284.9457397460937,1.0,0.6538304090499878,0.3882384002208709,0.3882384002208709,1.0,1.0,-3.432321071624756,1.000444769859314,2.4318764209747314,0.2251066863536834,0.8992754817008972,0.8992754817008972,0.0,203.1961975097656,211.0,48814.9609375,0.0,3495.594970703125,1.0,280.057861328125,283.259033203125,292.0848999023437,295.21734619140625,293.1499938964844,293.1499938964844,280.3500061035156,35979.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994311511516571,1.0,0.0,0.0,3.647759199142456,3.647783279418945,8.878623702912591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.08984375,0.0,1530.5260009765625,1895.4371337890625,0.0,4251.82958984375,0.9047539830207824,1.0,0.0,3.0,1.0,0.0
12237540,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10992431640625,0.8475886583328247,0.4453668296337127,0.4036994278430938,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9494256377220154,0.6170439124107361,0.5859583020210266,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9523459672927856,0.6236339211463928,0.4364233613014221,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.8034236431121826,0.3755561709403991,0.359338641166687,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093139648437,0.6899574995040894,0.2349324375391006,1.0769978761672974,285.1099853515625,284.95001220703125,300.1956787109375,289.0375671386719,298.1293334960937,297.2822570800781,285.11114501953125,1.0,0.656091570854187,0.3875792026519775,0.3875792026519775,1.0,1.0,-3.4375,1.0002549886703491,2.4372451305389404,0.2236457169055938,0.9027493596076964,0.9027493596076964,0.0,206.2153167724609,214.0,47749.9609375,0.0,3525.623779296875,1.0,280.3421630859375,283.4632263183594,292.011962890625,295.0272521972656,293.1499938964844,293.1499938964844,280.04998779296875,35829.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858289957046508,1.0,0.0,0.0,3.6533260345458975,3.653350114822388,8.905743129616894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.38134765625,0.0,1535.5950927734375,1895.4371337890625,0.0,4179.18212890625,0.9059174060821532,1.0,0.0,3.0,1.0,0.0
12237600,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10992431640625,0.8475886583328247,0.4453668296337127,0.4036994278430938,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9494256377220154,0.6170439124107361,0.5859583020210266,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9523459672927856,0.6236339211463928,0.4364233613014221,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.8034236431121826,0.3755561709403991,0.359338641166687,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093139648437,0.6899574995040894,0.2349324375391006,1.0769978761672974,285.1099853515625,284.95001220703125,300.1956787109375,289.0375671386719,298.1293334960937,297.2822570800781,285.11114501953125,1.0,0.656091570854187,0.3875792026519775,0.3875792026519775,1.0,1.0,-3.4375,1.0002549886703491,2.4372451305389404,0.2236457169055938,0.9027493596076964,0.9027493596076964,0.0,206.2153167724609,214.0,47749.9609375,0.0,3525.623779296875,1.0,280.3421630859375,283.4632263183594,292.011962890625,295.0272521972656,293.1499938964844,293.1499938964844,280.04998779296875,35829.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858289957046508,1.0,0.0,0.0,3.6533260345458975,3.653350114822388,8.905743129616894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.38134765625,0.0,1535.5950927734375,1895.4371337890625,0.0,4179.18212890625,0.9059174060821532,1.0,0.0,3.0,1.0,0.0
12237660,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8441043496131897,0.4441025853157043,0.4030940532684326,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9451205730438232,0.6159825921058655,0.5855047106742859,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9508803486824036,0.6275977492332458,0.4395773410797119,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.800673246383667,0.3756806552410126,0.3598420619964599,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6875318288803101,0.2349821627140045,1.078646540641785,284.9481506347656,284.95001220703125,300.17919921875,289.0282287597656,298.1205444335937,297.279296875,284.9470520019531,1.0,0.6583972573280334,0.3867495357990265,0.3867495357990265,1.0,1.0,-3.442620038986206,0.9995365142822266,2.4430835247039795,0.2219199538230896,0.9013954401016236,0.9013954401016236,0.0,209.43667602539065,217.0,48915.1953125,0.0,3556.7685546875,1.0,280.05780029296875,283.2586669921875,292.0658569335937,295.207763671875,293.1499938964844,293.1499938964844,279.75,35955.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968836307525636,1.0,0.0,0.0,3.655738353729248,3.655762434005737,8.917508012018516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.16943359375,0.0,1539.2303466796875,1895.4371337890625,0.0,4273.66650390625,0.9065202474594116,1.0,0.0,3.0,1.0,0.0
12237720,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8441043496131897,0.4441025853157043,0.4030940532684326,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9451205730438232,0.6159825921058655,0.5855047106742859,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9508803486824036,0.6275977492332458,0.4395773410797119,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.800673246383667,0.3756806552410126,0.3598420619964599,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6875318288803101,0.2349821627140045,1.078646540641785,284.9481506347656,284.95001220703125,300.17919921875,289.0282287597656,298.1205444335937,297.279296875,284.9470520019531,1.0,0.6583972573280334,0.3867495357990265,0.3867495357990265,1.0,1.0,-3.442620038986206,0.9995365142822266,2.4430835247039795,0.2219199538230896,0.9013954401016236,0.9013954401016236,0.0,209.43667602539065,217.0,48915.1953125,0.0,3556.7685546875,1.0,280.05780029296875,283.2586669921875,292.0658569335937,295.207763671875,293.1499938964844,293.1499938964844,279.75,35955.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968836307525636,1.0,0.0,0.0,3.655738353729248,3.655762434005737,8.917508012018516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.16943359375,0.0,1539.2303466796875,1895.4371337890625,0.0,4273.66650390625,0.9065202474594116,1.0,0.0,3.0,1.0,0.0
12237780,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76470947265625,0.8385344743728638,0.4416545629501343,0.4012806415557861,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7644958496094,0.9381062388420104,0.6135590076446533,0.583678126335144,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7644958496094,0.946842074394226,0.630336582660675,0.4417630434036255,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.76483154296875,0.7958624958992004,0.3748624920845032,0.3594398200511932,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.6831805109977722,0.2342969328165054,1.0771647691726685,284.7646179199219,284.95001220703125,300.1625671386719,289.01910400390625,298.1040344238281,297.2660217285156,284.7632751464844,1.0,0.6600461602210999,0.3859198987483978,0.3859198987483978,1.0,1.0,-3.4386138916015625,0.9957290291786194,2.442884922027588,0.2191019058227539,0.8973931074142456,0.8973931074142456,0.0,213.682373046875,220.0,49990.328125,0.0,3572.130859375,1.0,279.7581787109375,283.0343933105469,292.09405517578125,295.3096923828125,293.1499938964844,293.1499938964844,280.04998779296875,36164.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650303602218628,3.650327682495117,8.891013294487493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.65576171875,0.0,1534.739013671875,1895.4371337890625,0.0,4300.0,0.9054425954818726,1.0,0.0,3.0,1.0,0.0
