time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12237840,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76470947265625,0.8385344743728638,0.4416545629501343,0.4012806415557861,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7644958496094,0.9381062388420104,0.6135590076446533,0.583678126335144,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7644958496094,0.946842074394226,0.630336582660675,0.4417630434036255,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.76483154296875,0.7958624958992004,0.3748624920845032,0.3594398200511932,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.6831805109977722,0.2342969328165054,1.0771647691726685,284.7646179199219,284.95001220703125,300.1625671386719,289.01910400390625,298.1040344238281,297.2660217285156,284.7632751464844,1.0,0.6600461602210999,0.3859198987483978,0.3859198987483978,1.0,1.0,-3.4386138916015625,0.9957290291786194,2.442884922027588,0.2191019058227539,0.8973931074142456,0.8973931074142456,0.0,213.682373046875,220.0,49990.328125,0.0,3572.130859375,1.0,279.7581787109375,283.0343933105469,292.09405517578125,295.3096923828125,293.1499938964844,293.1499938964844,280.04998779296875,36164.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650303602218628,3.650327682495117,8.891013294487493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.65576171875,0.0,1534.739013671875,1895.4371337890625,0.0,4300.0,0.9054425954818726,1.0,0.0,3.0,1.0,0.0
12237900,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8359941840171814,0.4409249722957611,0.4003864228725433,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9347991943359376,0.6127322912216187,0.5826850533485413,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9450881481170654,0.6322374939918518,0.4428707063198089,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.793610155582428,0.3746633529663086,0.3591498732566833,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.681088924407959,0.2340473383665084,1.0759048461914062,284.8829650878906,284.95001220703125,300.1542053222656,289.0146789550781,298.0990295410156,297.263916015625,284.8890991210937,1.0,0.6606883406639099,0.3855050802230835,0.3855050802230835,1.0,1.0,-3.435805320739746,0.9935623407363892,2.4422428607940674,0.2174760699272155,0.8980816602706909,0.8980816602706909,0.0,215.6011199951172,220.0,48955.92578125,0.0,3576.68115234375,1.0,280.0013427734375,283.19189453125,292.01708984375,295.0856018066406,293.1499938964844,293.1499938964844,280.04998779296875,36113.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995034337043762,1.0,0.0,0.0,3.6478757858276367,3.647899866104126,8.879190431798634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.74951171875,0.0,1531.658447265625,1895.4371337890625,0.0,4295.81298828125,0.9049160480499268,1.0,0.0,3.0,1.0,0.0
12237960,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.8346459269523621,0.4407289326190948,0.4000805914402008,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.9329492449760436,0.6124542951583862,0.5822728276252747,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.9447975158691406,0.6346900463104248,0.4444609582424164,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.7924633026123047,0.3748319149017334,0.3592176437377929,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.6799793839454651,0.2340618371963501,1.0757040977478027,284.9244079589844,284.95001220703125,300.14581298828125,289.01031494140625,298.0980529785156,297.2670288085937,284.9255065917969,1.0,0.661475419998169,0.3851887881755829,0.3851887881755829,1.0,1.0,-3.436686992645264,0.9929083585739136,2.4437785148620605,0.2165255397558212,0.8983632922172546,0.8983632922172546,0.0,216.86094665527344,223.0,48812.72265625,0.0,3586.19970703125,1.0,280.04229736328125,283.2380676269531,291.9964294433594,295.086181640625,293.1499938964844,293.1499938964844,280.3500061035156,36058.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968822002410888,1.0,0.0,0.0,3.647349357604981,3.6473734378814697,8.876627930476388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.54248046875,0.0,1530.6619873046875,1895.4371337890625,0.0,4273.654296875,0.904735028743744,1.0,0.0,3.0,1.0,0.0
12238020,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.8334436416625977,0.4411517679691314,0.4002830684185028,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.9311816692352296,0.612856388092041,0.5824175477027893,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10711669921875,0.946031093597412,0.6404606699943542,0.4482998251914978,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10675048828125,0.791686475276947,0.3758684396743774,0.3600340485572815,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.106201171875,0.6792101263999939,0.2346577793359756,1.077793002128601,285.1069641113281,284.95001220703125,300.12890625,289.0018920898437,298.10162353515625,297.28057861328125,285.1083374023437,1.0,0.663546085357666,0.384556233882904,0.384556233882904,1.0,1.0,-3.4452059268951416,0.9938951730728148,2.451310873031616,0.2154772877693176,0.9019773602485656,0.9019773602485656,0.0,218.6792449951172,226.0,47731.234375,0.0,3617.390380859375,1.0,280.3417358398437,283.4626159667969,291.96148681640625,294.9629821777344,293.1499938964844,293.1499938964844,280.04998779296875,35864.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985596477985382,1.0,0.0,0.0,3.651752471923828,3.651776552200317,8.898073247110005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.875,0.0,1534.101806640625,1895.4371337890625,0.0,4177.177734375,0.9055927991867064,1.0,0.0,3.0,1.0,0.0
12238080,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.8334436416625977,0.4411517679691314,0.4002830684185028,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.9311816692352296,0.612856388092041,0.5824175477027893,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10711669921875,0.946031093597412,0.6404606699943542,0.4482998251914978,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10675048828125,0.791686475276947,0.3758684396743774,0.3600340485572815,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.106201171875,0.6792101263999939,0.2346577793359756,1.077793002128601,285.1069641113281,284.95001220703125,300.12890625,289.0018920898437,298.10162353515625,297.28057861328125,285.1083374023437,1.0,0.663546085357666,0.384556233882904,0.384556233882904,1.0,1.0,-3.4452059268951416,0.9938951730728148,2.451310873031616,0.2154772877693176,0.9019773602485656,0.9019773602485656,0.0,218.6792449951172,226.0,47731.234375,0.0,3617.390380859375,1.0,280.3417358398437,283.4626159667969,291.96148681640625,294.9629821777344,293.1499938964844,293.1499938964844,280.04998779296875,35864.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985596477985382,1.0,0.0,0.0,3.651752471923828,3.651776552200317,8.898073247110005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.875,0.0,1534.101806640625,1895.4371337890625,0.0,4177.177734375,0.9055927991867064,1.0,0.0,3.0,1.0,0.0
12238140,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8309774398803711,0.4401203989982605,0.3999399244785309,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9279012084007264,0.6119744181632996,0.5821857452392578,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9456197023391724,0.6446719169616699,0.4516763687133789,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.789856493473053,0.3761670589447021,0.3607256412506103,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6776428818702698,0.2348562330007553,1.0801129341125488,284.9483642578125,284.95001220703125,300.1119079589844,288.993896484375,298.0951232910156,297.2802124023437,284.94732666015625,1.0,0.6658547520637512,0.3839236497879028,0.3839236497879028,1.0,1.0,-3.452211380004883,0.9943504333496094,2.457860946655273,0.2145184725522995,0.9006509184837341,0.9006509184837341,0.0,221.4746551513672,229.0,48918.69140625,0.0,3650.78857421875,1.0,280.05780029296875,283.26080322265625,292.03173828125,295.1697998046875,293.1499938964844,293.1499938964844,279.75,35974.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997044026851654,1.0,0.0,0.0,3.653452157974243,3.653476238250733,8.90635760697478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.505859375,0.0,1536.8209228515625,1895.4371337890625,0.0,4275.025390625,0.9060235619544984,1.0,0.0,3.0,1.0,0.0
12238200,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8309774398803711,0.4401203989982605,0.3999399244785309,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9279012084007264,0.6119744181632996,0.5821857452392578,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9456197023391724,0.6446719169616699,0.4516763687133789,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.789856493473053,0.3761670589447021,0.3607256412506103,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6776428818702698,0.2348562330007553,1.0801129341125488,284.9483642578125,284.95001220703125,300.1119079589844,288.993896484375,298.0951232910156,297.2802124023437,284.94732666015625,1.0,0.6658547520637512,0.3839236497879028,0.3839236497879028,1.0,1.0,-3.452211380004883,0.9943504333496094,2.457860946655273,0.2145184725522995,0.9006509184837341,0.9006509184837341,0.0,221.4746551513672,229.0,48918.69140625,0.0,3650.78857421875,1.0,280.05780029296875,283.26080322265625,292.03173828125,295.1697998046875,293.1499938964844,293.1499938964844,279.75,35974.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997044026851654,1.0,0.0,0.0,3.653452157974243,3.653476238250733,8.90635760697478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.505859375,0.0,1536.8209228515625,1895.4371337890625,0.0,4275.025390625,0.9060235619544984,1.0,0.0,3.0,1.0,0.0
12238260,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664794921875,0.8260881900787354,0.4377643465995788,0.3982247710227966,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662658691406,0.9215025305747986,0.6095626354217529,0.58039391040802,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662658691406,0.9421544075012208,0.6474897265434265,0.4539318382740021,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666015625,0.7856391668319702,0.3754056692123413,0.3603936731815338,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671203613281,0.6738866567611694,0.234245628118515,1.079013705253601,284.7663879394531,284.95001220703125,300.09478759765625,288.98638916015625,298.07928466796875,297.26776123046875,284.7651062011719,1.0,0.6675390005111694,0.3831474483013153,0.3831474483013153,1.0,1.0,-3.448994874954224,0.9909717440605164,2.4580230712890625,0.2119549959897995,0.8966838717460632,0.8966838717460632,0.0,225.6244964599609,232.0,50006.17578125,0.0,3667.44140625,1.0,279.7582092285156,283.03778076171875,292.0658569335937,295.28057861328125,293.1499938964844,293.1499938964844,280.04998779296875,36174.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647644281387329,3.6476683616638175,8.878064363671001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.58447265625,0.0,1531.8531494140625,1895.4371337890625,0.0,4300.0,0.9048557877540588,1.0,0.0,3.0,1.0,0.0
12238320,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664794921875,0.8260881900787354,0.4377643465995788,0.3982247710227966,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662658691406,0.9215025305747986,0.6095626354217529,0.58039391040802,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662658691406,0.9421544075012208,0.6474897265434265,0.4539318382740021,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666015625,0.7856391668319702,0.3754056692123413,0.3603936731815338,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671203613281,0.6738866567611694,0.234245628118515,1.079013705253601,284.7663879394531,284.95001220703125,300.09478759765625,288.98638916015625,298.07928466796875,297.26776123046875,284.7651062011719,1.0,0.6675390005111694,0.3831474483013153,0.3831474483013153,1.0,1.0,-3.448994874954224,0.9909717440605164,2.4580230712890625,0.2119549959897995,0.8966838717460632,0.8966838717460632,0.0,225.6244964599609,232.0,50006.17578125,0.0,3667.44140625,1.0,279.7582092285156,283.03778076171875,292.0658569335937,295.28057861328125,293.1499938964844,293.1499938964844,280.04998779296875,36174.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647644281387329,3.6476683616638175,8.878064363671001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.58447265625,0.0,1531.8531494140625,1895.4371337890625,0.0,4300.0,0.9048557877540588,1.0,0.0,3.0,1.0,0.0
12238380,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8235775232315063,0.4370257556438446,0.3972951769828796,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9181868433952332,0.6086618900299072,0.5793053507804871,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.940507471561432,0.649715781211853,0.455231636762619,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.783424437046051,0.3752242624759674,0.3601054847240448,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6718515157699585,0.2340115308761596,1.0777902603149414,284.8945617675781,284.95001220703125,300.0851745605469,288.9824523925781,298.0743713378906,297.2662353515625,284.8995056152344,1.0,0.6682834029197693,0.3827127516269684,0.3827127516269684,1.0,1.0,-3.4463045597076416,0.9887840151786804,2.4575204849243164,0.2102618664503097,0.8974683880805969,0.8974683880805969,0.0,227.7198181152344,232.0,48939.37890625,0.0,3673.261962890625,1.0,280.0108642578125,283.2060852050781,291.984375,295.0562438964844,293.1499938964844,293.1499938964844,280.04998779296875,36108.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995009303092957,1.0,0.0,0.0,3.645065546035767,3.6450893878936768,8.8655150420891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.9912109375,0.0,1528.495361328125,1895.4371337890625,0.0,4295.79248046875,0.9042810201644896,1.0,0.0,3.0,1.0,0.0
12238440,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.8225358724594116,0.4368684887886047,0.397064059972763,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.9167411923408508,0.6083933115005493,0.57894366979599,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.94039386510849,0.6519097089767456,0.456674188375473,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.782552182674408,0.3753785192966461,0.3601848483085632,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.6710180640220642,0.2340421080589294,1.0777345895767212,284.9266052246094,284.95001220703125,300.0775756835937,288.9794921875,298.07354736328125,297.2692565917969,284.9277038574219,1.0,0.668994128704071,0.3823712170124054,0.3823712170124054,1.0,1.0,-3.4473493099212646,0.9881189465522766,2.459230422973633,0.2092795222997665,0.8976870179176331,0.8976870179176331,0.0,228.81179809570312,235.0,48833.62109375,0.0,3682.240478515625,1.0,280.0421447753906,283.2416687011719,291.9691467285156,295.05975341796875,293.1499938964844,293.1499938964844,280.3500061035156,36062.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976320266723632,1.0,0.0,0.0,3.644545555114746,3.6445696353912354,8.862986646818172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.78515625,0.0,1527.57666015625,1895.4371337890625,0.0,4280.0029296875,0.904111623764038,1.0,0.0,3.0,1.0,0.0
12238500,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.8217167854309082,0.4369674026966095,0.3970078527927398,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.9155775904655457,0.6084039807319641,0.57878577709198,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.9407142400741576,0.6547045111656189,0.4584783017635345,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.7819372415542603,0.37577885389328,0.3604548871517181,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.6704309582710266,0.2342529445886612,1.0783361196517944,285.0626525878906,284.95001220703125,300.0689392089844,288.97625732421875,298.0744323730469,297.27508544921875,285.06939697265625,1.0,0.669928789138794,0.3819831013679504,0.3819831013679504,1.0,1.0,-3.4503042697906494,0.9879498481750488,2.4623544216156006,0.208374798297882,0.899764358997345,0.899764358997345,0.0,229.86729431152344,235.0,47833.4921875,0.0,3695.662353515625,1.0,280.29864501953125,283.4164428710937,291.9233703613281,294.8898620605469,293.1499938964844,293.1499938964844,280.3500061035156,35953.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900984168052672,1.0,0.0,0.0,3.64560341835022,3.64562726020813,8.868131544659263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.76708984375,0.0,1527.931884765625,1895.4371337890625,0.0,4215.8662109375,0.9043086767196656,1.0,0.0,3.0,1.0,0.0
12238560,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.821418046951294,0.4372911751270294,0.3972712457180023,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097106933594,0.9150701761245728,0.6086951494216919,0.5790008306503296,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097412109375,0.941679060459137,0.6577379703521729,0.4605534672737121,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.109375,0.7818426489830017,0.3763930201530456,0.3609860837459564,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.670339822769165,0.2346469610929489,1.0798895359039309,285.109619140625,284.95001220703125,300.0602722167969,288.97320556640625,298.0771484375,297.2830810546875,285.1109619140625,1.0,0.6710682511329651,0.3816877007484436,0.3816877007484436,1.0,1.0,-3.455878734588623,0.9889090061187744,2.4669697284698486,0.2080255299806594,0.9013383984565736,0.9013383984565736,0.0,230.6733856201172,238.0,47753.52734375,0.0,3714.031005859375,1.0,280.34185791015625,283.466552734375,291.9338073730469,294.9361877441406,293.1499938964844,293.1499938964844,280.04998779296875,35863.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865376949310304,1.0,0.0,0.0,3.6489577293396,3.6489815711975098,8.884458111424465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.6728515625,0.0,1530.9898681640625,1895.4371337890625,0.0,4185.28759765625,0.9049674272537231,1.0,0.0,3.0,1.0,0.0
12238620,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8191037178039551,0.4362662434577942,0.3969334959983825,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9120646715164183,0.6077168583869934,0.5786786079406738,297.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.941384255886078,0.6619501709938049,0.4639425277709961,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7801597714424133,0.3766573965549469,0.3616501986980438,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.6689322590827942,0.234842762351036,1.0822190046310425,284.9513854980469,284.95001220703125,300.0429077148437,288.96759033203125,298.0705871582031,297.2825622558594,284.9503479003906,1.0,0.6733603477478027,0.3810968697071075,0.3810968697071075,1.0,1.0,-3.462775707244873,0.98942631483078,2.473349332809448,0.2071469277143478,0.9000549912452698,0.9000549912452698,0.0,233.5076141357422,241.0,48945.44140625,0.0,3747.676025390625,1.0,280.0578308105469,283.26495361328125,292.0054931640625,295.14434814453125,293.1499938964844,293.1499938964844,279.75,35972.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979819059371948,1.0,0.0,0.0,3.650734186172485,3.650758028030396,8.893110816643457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.03125,0.0,1533.7777099609375,1895.4371337890625,0.0,4282.96240234375,0.9054141640663148,1.0,0.0,3.0,1.0,0.0
12238680,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8191037178039551,0.4362662434577942,0.3969334959983825,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9120646715164183,0.6077168583869934,0.5786786079406738,297.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.941384255886078,0.6619501709938049,0.4639425277709961,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7801597714424133,0.3766573965549469,0.3616501986980438,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.6689322590827942,0.234842762351036,1.0822190046310425,284.9513854980469,284.95001220703125,300.0429077148437,288.96759033203125,298.0705871582031,297.2825622558594,284.9503479003906,1.0,0.6733603477478027,0.3810968697071075,0.3810968697071075,1.0,1.0,-3.462775707244873,0.98942631483078,2.473349332809448,0.2071469277143478,0.9000549912452698,0.9000549912452698,0.0,233.5076141357422,241.0,48945.44140625,0.0,3747.676025390625,1.0,280.0578308105469,283.26495361328125,292.0054931640625,295.14434814453125,293.1499938964844,293.1499938964844,279.75,35972.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979819059371948,1.0,0.0,0.0,3.650734186172485,3.650758028030396,8.893110816643457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.03125,0.0,1533.7777099609375,1895.4371337890625,0.0,4282.96240234375,0.9054141640663148,1.0,0.0,3.0,1.0,0.0
12238740,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76983642578125,0.8144350051879883,0.433920681476593,0.3952284455299377,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696533203125,0.9063995480537416,0.6052178144454956,0.5768043398857117,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76959228515625,0.9381778240203856,0.6647364497184753,0.4661805331707001,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699584960937,0.7762567400932312,0.3758544921875,0.3612819015979767,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704772949219,0.6654949188232422,0.2342213839292526,1.0810856819152832,284.7697448730469,284.95001220703125,300.0254821777344,288.9627685546875,298.0549621582031,297.26983642578125,284.7684631347656,1.0,0.6750158667564392,0.3805060386657715,0.3805060386657715,1.0,1.0,-3.4593663215637207,0.9865179657936096,2.472848415374756,0.2050876766443252,0.8961355686187744,0.8961355686187744,0.0,237.6820678710937,244.0,50036.26171875,0.0,3763.9638671875,1.0,279.7582397460937,283.0421142578125,292.0455322265625,295.2604064941406,293.1499938964844,293.1499938964844,280.04998779296875,36171.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645039796829224,3.645063877105713,8.865390555001795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.5712890625,0.0,1528.9365234375,1895.4371337890625,0.0,4300.0,0.9042713046073914,1.0,0.0,3.0,1.0,0.0
12238800,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76983642578125,0.8144350051879883,0.433920681476593,0.3952284455299377,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696533203125,0.9063995480537416,0.6052178144454956,0.5768043398857117,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76959228515625,0.9381778240203856,0.6647364497184753,0.4661805331707001,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699584960937,0.7762567400932312,0.3758544921875,0.3612819015979767,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704772949219,0.6654949188232422,0.2342213839292526,1.0810856819152832,284.7697448730469,284.95001220703125,300.0254821777344,288.9627685546875,298.0549621582031,297.26983642578125,284.7684631347656,1.0,0.6750158667564392,0.3805060386657715,0.3805060386657715,1.0,1.0,-3.4593663215637207,0.9865179657936096,2.472848415374756,0.2050876766443252,0.8961355686187744,0.8961355686187744,0.0,237.6820678710937,244.0,50036.26171875,0.0,3763.9638671875,1.0,279.7582397460937,283.0421142578125,292.0455322265625,295.2604064941406,293.1499938964844,293.1499938964844,280.04998779296875,36171.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645039796829224,3.645063877105713,8.865390555001795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.5712890625,0.0,1528.9365234375,1895.4371337890625,0.0,4300.0,0.9042713046073914,1.0,0.0,3.0,1.0,0.0
12238860,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.8109752535820007,0.4330184757709503,0.3940677046775818,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.9023155570030212,0.6039534211158752,0.5752691030502319,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.936599612236023,0.6691563129425049,0.468915730714798,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.7733939290046692,0.3757837414741516,0.3610334396362304,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.6628595590591431,0.2340041846036911,1.07975172996521,284.92987060546875,284.95001220703125,300.00799560546875,288.9587707519531,298.0493469238281,297.2712707519531,284.93096923828125,1.0,0.6764360666275024,0.3798052966594696,0.3798052966594696,1.0,1.0,-3.457496404647827,0.9838172793388368,2.4736790657043457,0.2026000022888183,0.8971812129020691,0.8971812129020691,0.0,240.8832855224609,247.0,48863.98828125,0.0,3778.29296875,1.0,280.0421142578125,283.2458190917969,291.9506530761719,295.0426330566406,293.1499938964844,293.1499938964844,280.3500061035156,36058.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981423020362854,1.0,0.0,0.0,3.6420915126800537,3.642115354537964,8.851054076330911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.04931640625,0.0,1524.824951171875,1895.4371337890625,0.0,4284.31884765625,0.9035597443580629,1.0,0.0,3.0,1.0,0.0
12238920,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.8109752535820007,0.4330184757709503,0.3940677046775818,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.9023155570030212,0.6039534211158752,0.5752691030502319,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.936599612236023,0.6691563129425049,0.468915730714798,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.7733939290046692,0.3757837414741516,0.3610334396362304,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.6628595590591431,0.2340041846036911,1.07975172996521,284.92987060546875,284.95001220703125,300.00799560546875,288.9587707519531,298.0493469238281,297.2712707519531,284.93096923828125,1.0,0.6764360666275024,0.3798052966594696,0.3798052966594696,1.0,1.0,-3.457496404647827,0.9838172793388368,2.4736790657043457,0.2026000022888183,0.8971812129020691,0.8971812129020691,0.0,240.8832855224609,247.0,48863.98828125,0.0,3778.29296875,1.0,280.0421142578125,283.2458190917969,291.9506530761719,295.0426330566406,293.1499938964844,293.1499938964844,280.3500061035156,36058.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981423020362854,1.0,0.0,0.0,3.6420915126800537,3.642115354537964,8.851054076330911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.04931640625,0.0,1524.824951171875,1895.4371337890625,0.0,4284.31884765625,0.9035597443580629,1.0,0.0,3.0,1.0,0.0
12238980,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.8098841905593872,0.4334251582622528,0.3942636251449585,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128234863281,0.9008720517158508,0.6041548848152161,0.5752346515655518,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128845214844,0.9379194974899292,0.6749970316886902,0.4728027582168579,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.7727430462837219,0.376754492521286,0.3617948889732361,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.66225266456604,0.2345961332321167,1.0818531513214111,285.1127319335937,284.95001220703125,299.990478515625,288.95562744140625,298.05291748046875,297.2850341796875,285.1141052246094,1.0,0.6784691214561462,0.3791045844554901,0.3791045844554901,1.0,1.0,-3.46579909324646,0.9844706058502196,2.48132848739624,0.2012428790330886,0.900874137878418,0.900874137878418,0.0,242.75701904296875,250.0,47785.1796875,0.0,3809.908203125,1.0,280.3417053222656,283.47039794921875,291.916748046875,294.9202880859375,293.1499938964844,293.1499938964844,280.04998779296875,35858.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871218204498292,1.0,0.0,0.0,3.646681547164917,3.6467056274414062,8.873378192220116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.642578125,0.0,1528.425537109375,1895.4371337890625,0.0,4190.3154296875,0.9044551849365234,1.0,0.0,3.0,1.0,0.0
12239040,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.8098841905593872,0.4334251582622528,0.3942636251449585,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128234863281,0.9008720517158508,0.6041548848152161,0.5752346515655518,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128845214844,0.9379194974899292,0.6749970316886902,0.4728027582168579,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.7727430462837219,0.376754492521286,0.3617948889732361,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.66225266456604,0.2345961332321167,1.0818531513214111,285.1127319335937,284.95001220703125,299.990478515625,288.95562744140625,298.05291748046875,297.2850341796875,285.1141052246094,1.0,0.6784691214561462,0.3791045844554901,0.3791045844554901,1.0,1.0,-3.46579909324646,0.9844706058502196,2.48132848739624,0.2012428790330886,0.900874137878418,0.900874137878418,0.0,242.75701904296875,250.0,47785.1796875,0.0,3809.908203125,1.0,280.3417053222656,283.47039794921875,291.916748046875,294.9202880859375,293.1499938964844,293.1499938964844,280.04998779296875,35858.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871218204498292,1.0,0.0,0.0,3.646681547164917,3.6467056274414062,8.873378192220116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.642578125,0.0,1528.425537109375,1895.4371337890625,0.0,4190.3154296875,0.9044551849365234,1.0,0.0,3.0,1.0,0.0
12239100,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.80926114320755,0.4331692457199096,0.3943753242492676,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9001066088676453,0.6038933992385864,0.5753153562545776,297.49859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9384523630142212,0.6773688197135925,0.4747412204742431,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7724127173423767,0.3770462572574615,0.3622826337814331,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.6620039939880371,0.2348162084817886,1.0835028886795044,284.9955444335937,284.95001220703125,299.981689453125,288.9544372558594,298.0513610839844,297.2873229980469,284.98956298828125,1.0,0.6796640753746033,0.378754198551178,0.378754198551178,1.0,1.0,-3.4709396362304688,0.985113263130188,2.4858264923095703,0.2007941603660583,0.9000533223152161,0.9000533223152161,0.0,243.8562774658203,250.0,48830.83984375,0.0,3829.1748046875,1.0,280.0986633300781,283.314208984375,291.9866943359375,295.1449584960937,293.1499938964844,293.1499938964844,280.04998779296875,35911.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940581917762756,1.0,0.0,0.0,3.648610830307007,3.648634672164917,8.882768725015922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.18896484375,0.0,1530.9605712890625,1895.4371337890625,0.0,4249.673828125,0.9048725366592408,1.0,0.0,3.0,1.0,0.0
12239160,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8075955510139465,0.432397186756134,0.3939201831817627,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8982911109924316,0.6030913591384888,0.5748286843299866,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.937727391719818,0.6791730523109436,0.476176381111145,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.7712013125419617,0.376973420381546,0.3624176383018493,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.6609910130500793,0.2347785979509353,1.0841282606124878,284.954833984375,284.95001220703125,299.972900390625,288.9534606933594,298.0459289550781,297.2842102050781,284.9538269042969,1.0,0.6807148456573486,0.378419429063797,0.378419429063797,1.0,1.0,-3.4724550247192383,0.9845982193946838,2.48785662651062,0.2000106275081634,0.8996411561965942,0.8996411561965942,0.0,245.6006774902344,253.0,48980.859375,0.0,3843.284912109375,1.0,280.0577087402344,283.2689208984375,291.9911499023437,295.1310729980469,293.1499938964844,293.1499938964844,280.3500061035156,35967.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984824061393738,1.0,0.0,0.0,3.64864993095398,3.6486740112304688,8.882959718903294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.85302734375,0.0,1531.4219970703125,1895.4371337890625,0.0,4287.193359375,0.9049447178840636,1.0,0.0,3.0,1.0,0.0
12239220,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175842285156,0.8048999905586243,0.4320558607578277,0.3933621942996979,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177673339844,0.895280659198761,0.6025210022926331,0.5740622282028198,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.9371265769004822,0.6842102408409119,0.4794113039970398,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.7692664861679077,0.3774601519107818,0.3627668023109436,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.6593340635299683,0.2350807785987854,1.085334300994873,285.11767578125,284.95001220703125,299.955322265625,288.9523010253906,298.0436096191406,297.2898254394531,285.11883544921875,1.0,0.682777464389801,0.377749890089035,0.377749890089035,1.0,1.0,-3.476613521575928,0.983958065509796,2.4926555156707764,0.1982820183038711,0.9032155871391296,0.9032155871391296,0.0,248.6222076416016,256.0,47909.359375,0.0,3871.614013671875,1.0,280.3421630859375,283.4725036621094,291.92498779296875,294.94677734375,293.1499938964844,293.1499938964844,280.04998779296875,35817.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896339178085328,1.0,0.0,0.0,3.654665946960449,3.65468978881836,8.912276143746567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.50390625,0.0,1536.9996337890625,1895.4371337890625,0.0,4211.88623046875,0.9062089323997498,1.0,0.0,3.0,1.0,0.0
12239280,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175842285156,0.8048999905586243,0.4320558607578277,0.3933621942996979,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177673339844,0.895280659198761,0.6025210022926331,0.5740622282028198,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.9371265769004822,0.6842102408409119,0.4794113039970398,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.7692664861679077,0.3774601519107818,0.3627668023109436,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.6593340635299683,0.2350807785987854,1.085334300994873,285.11767578125,284.95001220703125,299.955322265625,288.9523010253906,298.0436096191406,297.2898254394531,285.11883544921875,1.0,0.682777464389801,0.377749890089035,0.377749890089035,1.0,1.0,-3.476613521575928,0.983958065509796,2.4926555156707764,0.1982820183038711,0.9032155871391296,0.9032155871391296,0.0,248.6222076416016,256.0,47909.359375,0.0,3871.614013671875,1.0,280.3421630859375,283.4725036621094,291.92498779296875,294.94677734375,293.1499938964844,293.1499938964844,280.04998779296875,35817.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896339178085328,1.0,0.0,0.0,3.654665946960449,3.65468978881836,8.912276143746567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.50390625,0.0,1536.9996337890625,1895.4371337890625,0.0,4211.88623046875,0.9062089323997498,1.0,0.0,3.0,1.0,0.0
12239340,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8020262718200684,0.4307736158370971,0.3927318751811981,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8921363949775696,0.60109943151474,0.5732603669166565,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9362828731536864,0.6880975365638733,0.4825432896614074,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.7672361135482788,0.3774142861366272,0.3631141185760498,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.6576261520385742,0.2350607514381408,1.0866833925247192,284.9564819335937,284.95001220703125,299.937744140625,288.95220947265625,298.0343933105469,297.2859191894531,284.95538330078125,1.0,0.6848822832107544,0.377080351114273,0.377080351114273,1.0,1.0,-3.480710506439209,0.9832785725593568,2.497431993484497,0.1967862844467163,0.901976764202118,0.901976764202118,0.0,251.84722900390625,259.0,49083.82421875,0.0,3901.038818359375,1.0,280.05780029296875,283.26806640625,291.9878845214844,295.13629150390625,293.1499938964844,293.1499938964844,279.75,35943.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65753960609436,3.6575636863708496,8.926298278311151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.9677734375,0.0,1541.1466064453125,1895.4371337890625,0.0,4300.0,0.9069146513938904,1.0,0.0,3.0,1.0,0.0
12239400,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8020262718200684,0.4307736158370971,0.3927318751811981,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8921363949775696,0.60109943151474,0.5732603669166565,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9362828731536864,0.6880975365638733,0.4825432896614074,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.7672361135482788,0.3774142861366272,0.3631141185760498,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.6576261520385742,0.2350607514381408,1.0866833925247192,284.9564819335937,284.95001220703125,299.937744140625,288.95220947265625,298.0343933105469,297.2859191894531,284.95538330078125,1.0,0.6848822832107544,0.377080351114273,0.377080351114273,1.0,1.0,-3.480710506439209,0.9832785725593568,2.497431993484497,0.1967862844467163,0.901976764202118,0.901976764202118,0.0,251.84722900390625,259.0,49083.82421875,0.0,3901.038818359375,1.0,280.05780029296875,283.26806640625,291.9878845214844,295.13629150390625,293.1499938964844,293.1499938964844,279.75,35943.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65753960609436,3.6575636863708496,8.926298278311151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.9677734375,0.0,1541.1466064453125,1895.4371337890625,0.0,4300.0,0.9069146513938904,1.0,0.0,3.0,1.0,0.0
12239460,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735900878906,0.7972532510757446,0.4283207654953003,0.3909159898757934,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733764648437,0.8871006369590759,0.5983448624610901,0.5711216330528259,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.9331859946250916,0.690580427646637,0.484581857919693,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.773681640625,0.763579249382019,0.3764099478721618,0.3625436723232269,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.6544215679168701,0.2343003451824188,1.084883213043213,284.7734680175781,284.95001220703125,299.920166015625,288.9532775878906,298.0169677734375,297.2709350585937,284.7721252441406,1.0,0.6863324046134949,0.376417726278305,0.376417726278305,1.0,1.0,-3.475563764572144,0.979575216770172,2.495988607406616,0.1942954063415527,0.8980953097343445,0.8980953097343445,0.0,256.0898742675781,262.0,50166.0,0.0,3913.315185546875,1.0,279.7582092285156,283.0438232421875,292.03912353515625,295.2597045898437,293.1499938964844,293.1499938964844,280.04998779296875,36150.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6526174545288086,3.652641534805298,8.902288186618534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.03857421875,0.0,1537.212158203125,1895.4371337890625,0.0,4300.0,0.9059500098228456,1.0,0.0,3.0,1.0,0.0
12239520,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735900878906,0.7972532510757446,0.4283207654953003,0.3909159898757934,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733764648437,0.8871006369590759,0.5983448624610901,0.5711216330528259,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.9331859946250916,0.690580427646637,0.484581857919693,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.773681640625,0.763579249382019,0.3764099478721618,0.3625436723232269,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.6544215679168701,0.2343003451824188,1.084883213043213,284.7734680175781,284.95001220703125,299.920166015625,288.9532775878906,298.0169677734375,297.2709350585937,284.7721252441406,1.0,0.6863324046134949,0.376417726278305,0.376417726278305,1.0,1.0,-3.475563764572144,0.979575216770172,2.495988607406616,0.1942954063415527,0.8980953097343445,0.8980953097343445,0.0,256.0898742675781,262.0,50166.0,0.0,3913.315185546875,1.0,279.7582092285156,283.0438232421875,292.03912353515625,295.2597045898437,293.1499938964844,293.1499938964844,280.04998779296875,36150.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6526174545288086,3.652641534805298,8.902288186618534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.03857421875,0.0,1537.212158203125,1895.4371337890625,0.0,4300.0,0.9059500098228456,1.0,0.0,3.0,1.0,0.0
12239580,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7946208119392395,0.4274935722351074,0.3898748457431793,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8842675685882568,0.5971974730491638,0.5697618722915649,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9317139983177184,0.6930402517318726,0.4859919250011444,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7615302801132202,0.3761220276355743,0.3621270060539245,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.652562141418457,0.2339942306280136,1.0832496881484983,284.9108581542969,284.95001220703125,299.9089050292969,288.9545593261719,298.0112609863281,297.26885986328125,284.9145202636719,1.0,0.6870525479316711,0.3759936392307281,0.3759936392307281,1.0,1.0,-3.471895933151245,0.9770933389663696,2.494802474975586,0.1924860179424286,0.8990072011947632,0.8990072011947632,0.0,258.4035339355469,262.0,49054.4765625,0.0,3917.84619140625,1.0,280.0208740234375,283.2224426269531,291.9571228027344,295.0406188964844,293.1499938964844,293.1499938964844,280.04998779296875,36076.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9997450709342957,1.0,0.0,0.0,3.650399208068848,3.650423049926758,8.891478842087963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.42529296875,0.0,1534.183837890625,1895.4371337890625,0.0,4297.85107421875,0.9054453372955322,1.0,0.0,3.0,1.0,0.0
12239640,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.7938492894172668,0.4273357987403869,0.3896807134151459,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.8833683133125305,0.5968806147575378,0.5693929195404053,297.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9317209720611572,0.69475919008255,0.4871357977390289,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.7609571814537048,0.376188576221466,0.3621450960636139,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.6520235538482666,0.2339920252561569,1.083100199699402,284.93267822265625,284.95001220703125,299.9025573730469,288.9555053710937,298.0104064941406,297.2708740234375,284.9337463378906,1.0,0.68756502866745,0.375755101442337,0.375755101442337,1.0,1.0,-3.4724321365356445,0.9765512347221376,2.4958808422088623,0.1917546391487121,0.899172842502594,0.899172842502594,0.0,259.2644958496094,265.0,48983.09765625,0.0,3924.307861328125,1.0,280.04217529296875,283.2466125488281,291.9488830566406,295.04736328125,293.1499938964844,293.1499938964844,280.3500061035156,36045.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985689520835876,1.0,0.0,0.0,3.650160789489746,3.6501848697662354,8.890317531040637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.40185546875,0.0,1533.690185546875,1895.4371337890625,0.0,4287.9248046875,0.905354917049408,1.0,0.0,3.0,1.0,0.0
