time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12239700,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.793074905872345,0.4273886680603027,0.3895848393440246,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690002441406,0.8824315667152405,0.5967490077018738,0.5691013932228088,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.9320639967918396,0.6974573731422424,0.4888652563095093,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.7604348659515381,0.3765018582344055,0.3623310029506683,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.651540219783783,0.2341623157262802,1.08350670337677,285.06854248046875,284.95001220703125,299.893798828125,288.95709228515625,298.01104736328125,297.2760925292969,285.0751953125,1.0,0.6883942484855652,0.375423789024353,0.375423789024353,1.0,1.0,-3.474752902984619,0.9763144254684448,2.4984383583068848,0.1909153014421463,0.901287853717804,0.901287853717804,0.0,260.3061828613281,265.0,47977.5546875,0.0,3936.339599609375,1.0,280.2987976074219,283.4210510253906,291.90576171875,294.87945556640625,293.1499938964844,293.1499938964844,280.3500061035156,35938.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9910718202590942,1.0,0.0,0.0,3.6514675617218018,3.651491641998291,8.896684562387236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.35791015625,0.0,1534.3447265625,1895.4371337890625,0.0,4224.19580078125,0.9056097269058228,1.0,0.0,3.0,1.0,0.0
12239760,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.7928034067153931,0.4276663362979889,0.3898066580295563,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8820039629936218,0.5969004034996033,0.5691841840744019,297.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1154479980469,0.9329840540885924,0.7003983855247498,0.4908768236637115,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11505126953125,0.7603545784950256,0.3770325481891632,0.3627827763557434,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.6514778733253479,0.2345212697982788,1.084894061088562,285.11529541015625,284.95001220703125,299.885009765625,288.9590148925781,298.0135192871094,297.2835693359375,285.1166076660156,1.0,0.6894312500953674,0.3751682341098785,0.3751682341098785,1.0,1.0,-3.4797465801239014,0.9771671295166016,2.5025794506073,0.1905837506055832,0.902897298336029,0.902897298336029,0.0,261.0998840332031,268.0,47897.65625,0.0,3953.6572265625,1.0,280.3418884277344,283.4708557128906,291.9195861816406,294.9287414550781,293.1499938964844,293.1499938964844,280.04998779296875,35851.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987422525882721,1.0,0.0,0.0,3.6550238132476807,3.65504789352417,8.914022373573971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.4111328125,0.0,1537.6549072265625,1895.4371337890625,0.0,4192.90185546875,0.9063160419464112,1.0,0.0,3.0,1.0,0.0
12239820,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.7906469106674194,0.4265872240066528,0.3894111514091491,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.8796356320381165,0.5956878066062927,0.568629801273346,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.9328327775001526,0.7043092250823975,0.4940796494483948,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.7589771151542664,0.377132385969162,0.3632926046848297,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.6503861546516418,0.2346535921096801,1.0869364738464355,284.95733642578125,284.95001220703125,299.86749267578125,288.9638366699219,298.00616455078125,297.28155517578125,284.956298828125,1.0,0.6915254592895508,0.3746570944786072,0.3746570944786072,1.0,1.0,-3.4855401515960693,0.9775068759918212,2.508033275604248,0.1897726207971573,0.9016938209533693,0.9016938209533693,0.0,263.9127502441406,271.0,49096.265625,0.0,3985.048583984375,1.0,280.0577697753906,283.2690734863281,292.0000915527344,295.1454467773437,293.1499938964844,293.1499938964844,279.75,35961.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985077381134032,1.0,0.0,0.0,3.657210111618042,3.6572341918945312,8.924689041123202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.95458984375,0.0,1540.9127197265625,1895.4371337890625,0.0,4287.40771484375,0.9068552255630492,1.0,0.0,3.0,1.0,0.0
12239880,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.7906469106674194,0.4265872240066528,0.3894111514091491,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.8796356320381165,0.5956878066062927,0.568629801273346,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.9328327775001526,0.7043092250823975,0.4940796494483948,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.7589771151542664,0.377132385969162,0.3632926046848297,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.6503861546516418,0.2346535921096801,1.0869364738464355,284.95733642578125,284.95001220703125,299.86749267578125,288.9638366699219,298.00616455078125,297.28155517578125,284.956298828125,1.0,0.6915254592895508,0.3746570944786072,0.3746570944786072,1.0,1.0,-3.4855401515960693,0.9775068759918212,2.508033275604248,0.1897726207971573,0.9016938209533693,0.9016938209533693,0.0,263.9127502441406,271.0,49096.265625,0.0,3985.048583984375,1.0,280.0577697753906,283.2690734863281,292.0000915527344,295.1454467773437,293.1499938964844,293.1499938964844,279.75,35961.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985077381134032,1.0,0.0,0.0,3.657210111618042,3.6572341918945312,8.924689041123202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.95458984375,0.0,1540.9127197265625,1895.4371337890625,0.0,4287.40771484375,0.9068552255630492,1.0,0.0,3.0,1.0,0.0
12239940,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.776611328125,0.7863820195198059,0.4242503345012665,0.3877113163471222,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763977050781,0.875187337398529,0.5930613279342651,0.5666177272796631,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763061523437,0.9301405549049376,0.7066882252693176,0.4960440099239349,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767028808594,0.7558117508888245,0.3761869966983795,0.3627881705760956,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772521972656,0.6476745009422302,0.2339874058961868,1.0855867862701416,284.7764587402344,284.95001220703125,299.8503112792969,288.9699401855469,297.98895263671875,297.2661437988281,284.7751159667969,1.0,0.692979097366333,0.3741547465324402,0.3741547465324402,1.0,1.0,-3.481218099594116,0.9745598435401917,2.5066583156585693,0.1878858655691146,0.897904634475708,0.897904634475708,0.0,267.9814758300781,271.0,50190.96484375,0.0,3998.27880859375,1.0,279.7587280273437,283.0466003417969,292.0518798828125,295.2743225097656,293.1499938964844,293.1499938964844,279.75,36157.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652098655700684,3.652122735977173,8.899759791347606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.24072265625,0.0,1536.6824951171875,1895.4371337890625,0.0,4300.0,0.905838906764984,1.0,0.0,3.0,1.0,0.0
12240000,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759704589844,0.7862995862960815,0.4242092967033386,0.3876751065254211,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757568359375,0.8751016855239868,0.5930135846138,0.5665742754936218,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756652832031,0.9300843477249146,0.7067300081253052,0.4960725605487823,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77606201171875,0.7557489275932312,0.3761676549911499,0.362772673368454,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765808105469,0.6476194262504578,0.2339725345373153,1.0855367183685305,284.7758483886719,284.95001220703125,299.8500061035156,288.9700622558594,297.9886474609375,297.265869140625,284.7745361328125,1.0,0.6929982304573059,0.3741459548473358,0.3741459548473358,1.0,1.0,-3.4810776710510254,0.9744872450828552,2.5065903663635254,0.1878442168235778,0.8978563547134399,0.8978563547134399,0.0,268.0554504394531,274.0,50190.2578125,0.0,3998.3623046875,1.0,279.7582092285156,283.0459899902344,292.0516052246094,295.2731018066406,293.1499938964844,293.1499938964844,280.04998779296875,36159.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651965856552124,3.651989936828613,8.89911291324097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.01025390625,0.0,1536.5484619140625,1895.4371337890625,0.0,4300.0,0.9058111310005188,1.0,0.0,3.0,1.0,0.0
12240060,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.7831350564956665,0.4232454001903534,0.3864677250385284,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.8716769218444824,0.5915948748588562,0.564902663230896,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.9287853837013244,0.7108781933784485,0.4985979497432709,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.7533603310585022,0.3759400844573974,0.3623758554458618,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.6454766988754272,0.233703076839447,1.0839600563049316,284.9358825683594,284.95001220703125,299.8326721191406,288.97705078125,297.9826965332031,297.26629638671875,284.93701171875,1.0,0.6942545175552368,0.3735240399837494,0.3735240399837494,1.0,1.0,-3.478264570236206,0.9716975092887878,2.506567001342773,0.1854848265647888,0.8989817500114441,0.8989817500114441,0.0,271.2209777832031,277.0,49015.83984375,0.0,4010.054443359375,1.0,280.04217529296875,283.2493591308594,291.9669189453125,295.06549072265625,293.1499938964844,293.1499938964844,280.3500061035156,36048.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978247880935668,1.0,0.0,0.0,3.6494102478027344,3.649434328079224,8.886661930773698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.28515625,0.0,1532.8719482421875,1895.4371337890625,0.0,4281.6337890625,0.9051896333694458,1.0,0.0,3.0,1.0,0.0
12240120,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.7831350564956665,0.4232454001903534,0.3864677250385284,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.8716769218444824,0.5915948748588562,0.564902663230896,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.9287853837013244,0.7108781933784485,0.4985979497432709,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.7533603310585022,0.3759400844573974,0.3623758554458618,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.6454766988754272,0.233703076839447,1.0839600563049316,284.9358825683594,284.95001220703125,299.8326721191406,288.97705078125,297.9826965332031,297.26629638671875,284.93701171875,1.0,0.6942545175552368,0.3735240399837494,0.3735240399837494,1.0,1.0,-3.478264570236206,0.9716975092887878,2.506567001342773,0.1854848265647888,0.8989817500114441,0.8989817500114441,0.0,271.2209777832031,277.0,49015.83984375,0.0,4010.054443359375,1.0,280.04217529296875,283.2493591308594,291.9669189453125,295.06549072265625,293.1499938964844,293.1499938964844,280.3500061035156,36048.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978247880935668,1.0,0.0,0.0,3.6494102478027344,3.649434328079224,8.886661930773698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.28515625,0.0,1532.8719482421875,1895.4371337890625,0.0,4281.6337890625,0.9051896333694458,1.0,0.0,3.0,1.0,0.0
12240180,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11932373046875,0.782163143157959,0.4235786199569702,0.3866004943847656,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195373535156,0.8703930377960205,0.5915698409080505,0.564673662185669,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11962890625,0.9300405979156494,0.716495156288147,0.5023238062858582,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.7528079748153687,0.37675940990448,0.3629950582981109,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11865234375,0.6450092196464539,0.2342516183853149,1.0858644247055054,285.11944580078125,284.95001220703125,299.8155212402344,288.984130859375,297.9873962402344,297.2809753417969,285.1208190917969,1.0,0.6961281299591064,0.3729020953178406,0.3729020953178406,1.0,1.0,-3.4856555461883545,0.9722269177436828,2.5134286880493164,0.1842112690210342,0.9027694463729858,0.9027694463729858,0.0,273.0862731933594,280.0,47941.17578125,0.0,4039.99853515625,1.0,280.3417663574219,283.4740905761719,291.94366455078125,294.9541320800781,293.1499938964844,293.1499938964844,280.04998779296875,35849.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864758849143982,1.0,0.0,0.0,3.654338836669922,3.654362916946411,8.910681117413333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.97265625,0.0,1536.876953125,1895.4371337890625,0.0,4184.75537109375,0.9061621427536012,1.0,0.0,3.0,1.0,0.0
12240240,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11932373046875,0.782163143157959,0.4235786199569702,0.3866004943847656,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195373535156,0.8703930377960205,0.5915698409080505,0.564673662185669,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11962890625,0.9300405979156494,0.716495156288147,0.5023238062858582,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.7528079748153687,0.37675940990448,0.3629950582981109,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11865234375,0.6450092196464539,0.2342516183853149,1.0858644247055054,285.11944580078125,284.95001220703125,299.8155212402344,288.984130859375,297.9873962402344,297.2809753417969,285.1208190917969,1.0,0.6961281299591064,0.3729020953178406,0.3729020953178406,1.0,1.0,-3.4856555461883545,0.9722269177436828,2.5134286880493164,0.1842112690210342,0.9027694463729858,0.9027694463729858,0.0,273.0862731933594,280.0,47941.17578125,0.0,4039.99853515625,1.0,280.3417663574219,283.4740905761719,291.94366455078125,294.9541320800781,293.1499938964844,293.1499938964844,280.04998779296875,35849.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864758849143982,1.0,0.0,0.0,3.654338836669922,3.654362916946411,8.910681117413333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.97265625,0.0,1536.876953125,1895.4371337890625,0.0,4184.75537109375,0.9061621427536012,1.0,0.0,3.0,1.0,0.0
12240300,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7816132307052612,0.4232967495918274,0.3866841793060303,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8697141408920288,0.591201663017273,0.5646465420722961,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9305460453033448,0.7187096476554871,0.50417160987854,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7525343298912048,0.3769747614860534,0.3634126186370849,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.6448329091072083,0.2344504594802856,1.0874253511428833,285.0023803710937,284.95001220703125,299.8070373535156,288.9877319335937,297.9857482910156,297.28277587890625,284.9964599609375,1.0,0.6972416043281555,0.3725911378860473,0.3725911378860473,1.0,1.0,-3.49033260345459,0.9728018045425416,2.517530918121338,0.1838003396987915,0.9019949436187744,0.9019949436187744,0.0,274.1886291503906,280.0,48993.91015625,0.0,4058.5244140625,1.0,280.0984802246094,283.3177490234375,292.01861572265625,295.1844177246094,293.1499938964844,293.1499938964844,280.04998779296875,35901.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993288278579712,1.0,0.0,0.0,3.656445264816284,3.656469345092773,8.920956702240801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.89892578125,0.0,1539.614501953125,1895.4371337890625,0.0,4243.1171875,0.9066192507743835,1.0,0.0,3.0,1.0,0.0
12240360,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.780135452747345,0.4225066602230072,0.3862114250659942,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.8681579232215881,0.590313732624054,0.5640709400177002,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.9299215078353882,0.7203269600868225,0.5054842233657837,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.751529335975647,0.376825213432312,0.363476425409317,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.6440297961235046,0.234390914440155,1.0879578590393066,284.9619445800781,284.95001220703125,299.798583984375,288.9913330078125,297.9798278808594,297.2786865234375,284.9609375,1.0,0.6982112526893616,0.3722943961620331,0.3722943961620331,1.0,1.0,-3.491375207901001,0.9722295999526978,2.5191454887390137,0.183066263794899,0.901633322238922,0.901633322238922,0.0,275.932861328125,283.0,49144.80078125,0.0,4071.5927734375,1.0,280.0576477050781,283.2724914550781,292.0277709960937,295.1755676269531,293.1499938964844,293.1499938964844,279.75,35956.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975923895835876,1.0,0.0,0.0,3.6566896438598633,3.656713724136353,8.922149277168501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.00146484375,0.0,1540.2991943359375,1895.4371337890625,0.0,4279.66748046875,0.9067362546920776,1.0,0.0,3.0,1.0,0.0
12240420,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.7760390043258667,0.4201323688030243,0.3844800591468811,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78033447265625,0.8639326691627502,0.5876539349555969,0.5620179772377014,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802429199219,0.9273139834403992,0.7226274013519287,0.5073992609977722,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.7485214471817017,0.3758187890052795,0.3629196882247925,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.6414821743965149,0.2337080538272857,1.0865626335144043,284.7803955078125,284.95001220703125,299.78173828125,288.9985656738281,297.9613952636719,297.26171875,284.7791442871094,1.0,0.6996647715568542,0.3717009127140045,0.3717009127140045,1.0,1.0,-3.486788749694824,0.9689205288887024,2.5178682804107666,0.1808515340089798,0.8978569507598877,0.8978569507598877,0.0,280.0932312011719,286.0,50238.09375,0.0,4084.61328125,1.0,279.7582397460937,283.04937744140625,292.0771179199219,295.30206298828125,293.1499938964844,293.1499938964844,280.04998779296875,36153.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651651620864868,3.651675701141357,8.89758155153686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.97412109375,0.0,1536.15869140625,1895.4371337890625,0.0,4300.0,0.9057371020317078,1.0,0.0,3.0,1.0,0.0
12240480,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.7760390043258667,0.4201323688030243,0.3844800591468811,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78033447265625,0.8639326691627502,0.5876539349555969,0.5620179772377014,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802429199219,0.9273139834403992,0.7226274013519287,0.5073992609977722,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.7485214471817017,0.3758187890052795,0.3629196882247925,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.6414821743965149,0.2337080538272857,1.0865626335144043,284.7803955078125,284.95001220703125,299.78173828125,288.9985656738281,297.9613952636719,297.26171875,284.7791442871094,1.0,0.6996647715568542,0.3717009127140045,0.3717009127140045,1.0,1.0,-3.486788749694824,0.9689205288887024,2.5178682804107666,0.1808515340089798,0.8978569507598877,0.8978569507598877,0.0,280.0932312011719,286.0,50238.09375,0.0,4084.61328125,1.0,279.7582397460937,283.04937744140625,292.0771179199219,295.30206298828125,293.1499938964844,293.1499938964844,280.04998779296875,36153.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651651620864868,3.651675701141357,8.89758155153686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.97412109375,0.0,1536.15869140625,1895.4371337890625,0.0,4300.0,0.9057371020317078,1.0,0.0,3.0,1.0,0.0
12240540,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.7730570435523987,0.4191577434539795,0.3832670748233795,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.8607370257377625,0.586222767829895,0.5603445172309875,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.9260920286178588,0.726686954498291,0.5098556876182556,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.7462831139564514,0.3755470514297485,0.3624824583530426,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.6394954323768616,0.2334338426589965,1.084970235824585,284.9404296875,284.95001220703125,299.7649841308594,289.005859375,297.9557800292969,297.2621765136719,284.9415283203125,1.0,0.7008967995643616,0.3711074292659759,0.3711074292659759,1.0,1.0,-3.483816385269165,0.9661527276039124,2.5176634788513184,0.1785256713628769,0.8990427255630493,0.8990427255630493,0.0,283.2709045410156,289.0,49063.98828125,0.0,4095.921142578125,1.0,280.04217529296875,283.2525939941406,291.9935913085937,295.09490966796875,293.1499938964844,293.1499938964844,280.3500061035156,36041.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973191618919371,1.0,0.0,0.0,3.649329900741577,3.6493539810180655,8.886270848051936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.4501953125,0.0,1532.7369384765625,1895.4371337890625,0.0,4277.35498046875,0.9051671028137208,1.0,0.0,3.0,1.0,0.0
12240600,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.7730570435523987,0.4191577434539795,0.3832670748233795,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.8607370257377625,0.586222767829895,0.5603445172309875,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.9260920286178588,0.726686954498291,0.5098556876182556,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.7462831139564514,0.3755470514297485,0.3624824583530426,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.6394954323768616,0.2334338426589965,1.084970235824585,284.9404296875,284.95001220703125,299.7649841308594,289.005859375,297.9557800292969,297.2621765136719,284.9415283203125,1.0,0.7008967995643616,0.3711074292659759,0.3711074292659759,1.0,1.0,-3.483816385269165,0.9661527276039124,2.5176634788513184,0.1785256713628769,0.8990427255630493,0.8990427255630493,0.0,283.2709045410156,289.0,49063.98828125,0.0,4095.921142578125,1.0,280.04217529296875,283.2525939941406,291.9935913085937,295.09490966796875,293.1499938964844,293.1499938964844,280.3500061035156,36041.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973191618919371,1.0,0.0,0.0,3.649329900741577,3.6493539810180655,8.886270848051936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.4501953125,0.0,1532.7369384765625,1895.4371337890625,0.0,4277.35498046875,0.9051671028137208,1.0,0.0,3.0,1.0,0.0
12240660,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.7721447348594666,0.419472873210907,0.3833857178688049,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238708496094,0.8595283627510071,0.5861631035804749,0.5600889921188354,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.9273093938827516,0.7322297692298889,0.5135288834571838,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.7457593083381653,0.3763203620910644,0.363059788942337,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229858398437,0.6390722393989563,0.2339762151241302,1.08685302734375,285.123779296875,284.95001220703125,299.748291015625,289.0131225585937,297.9612731933594,297.2772216796875,285.1251525878906,1.0,0.7027387022972107,0.3706406354904175,0.3706406354904175,1.0,1.0,-3.491018772125244,0.9670631289482116,2.523955583572388,0.1776561290025711,0.9028865098953248,0.9028865098953248,0.0,285.15142822265625,292.0,47989.52734375,0.0,4125.68701171875,1.0,280.3417663574219,283.47711181640625,291.9719543457031,294.9853515625,293.1499938964844,293.1499938964844,280.04998779296875,35843.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858538508415222,1.0,0.0,0.0,3.654491186141968,3.654515266418457,8.911424629332032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.37060546875,0.0,1537.000244140625,1895.4371337890625,0.0,4179.39599609375,0.9061919450759888,1.0,0.0,3.0,1.0,0.0
12240720,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.7721447348594666,0.419472873210907,0.3833857178688049,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238708496094,0.8595283627510071,0.5861631035804749,0.5600889921188354,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.9273093938827516,0.7322297692298889,0.5135288834571838,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.7457593083381653,0.3763203620910644,0.363059788942337,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229858398437,0.6390722393989563,0.2339762151241302,1.08685302734375,285.123779296875,284.95001220703125,299.748291015625,289.0131225585937,297.9612731933594,297.2772216796875,285.1251525878906,1.0,0.7027387022972107,0.3706406354904175,0.3706406354904175,1.0,1.0,-3.491018772125244,0.9670631289482116,2.523955583572388,0.1776561290025711,0.9028865098953248,0.9028865098953248,0.0,285.15142822265625,292.0,47989.52734375,0.0,4125.68701171875,1.0,280.3417663574219,283.47711181640625,291.9719543457031,294.9853515625,293.1499938964844,293.1499938964844,280.04998779296875,35843.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858538508415222,1.0,0.0,0.0,3.654491186141968,3.654515266418457,8.911424629332032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.37060546875,0.0,1537.000244140625,1895.4371337890625,0.0,4179.39599609375,0.9061919450759888,1.0,0.0,3.0,1.0,0.0
12240780,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.7710924744606018,0.418846994638443,0.3833030462265014,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8583173751831055,0.585391640663147,0.5598322749137878,297.4778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.9276245832443236,0.735077440738678,0.5159496665000916,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.7451491951942444,0.3764515221118927,0.3635115027427673,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.6386473774909973,0.2341572642326355,1.0887503623962402,284.98046875,284.95001220703125,299.7362670898437,289.018310546875,297.9572448730469,297.277099609375,284.9777526855469,1.0,0.704270601272583,0.3703045547008514,0.3703045547008514,1.0,1.0,-3.49635910987854,0.967763364315033,2.5285956859588623,0.1772528737783432,0.901914119720459,0.901914119720459,0.0,286.9842224121094,292.0,49144.796875,0.0,4150.42431640625,1.0,280.0716552734375,283.2912292480469,292.057373046875,295.2178649902344,293.1499938964844,293.1499938964844,280.04998779296875,35928.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950819611549376,1.0,0.0,0.0,3.6568448543548575,3.656868934631348,8.922906999941915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.71337890625,0.0,1540.263427734375,1895.4371337890625,0.0,4258.3798828125,0.9067410826683044,1.0,0.0,3.0,1.0,0.0
12240840,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.7702425122261047,0.418394535779953,0.3829877972602844,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8574346303939819,0.5848753452301025,0.5594503879547119,297.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.9272026419639589,0.7359402775764465,0.516614556312561,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.7445630431175232,0.3763399422168731,0.3634981215000152,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.6381796002388,0.2341075837612152,1.0889170169830322,284.96636962890625,284.95001220703125,299.7315673828125,289.0203552246094,297.9537658691406,297.27447509765625,284.96533203125,1.0,0.7047828435897827,0.3701738715171814,0.3701738715171814,1.0,1.0,-3.496507406234741,0.9674102067947388,2.529097318649292,0.1768834292888641,0.9018093347549438,0.9018093347549438,0.0,288.0126953125,295.0,49193.32421875,0.0,4156.94921875,1.0,280.0577697753906,283.2755126953125,292.05645751953125,295.2076110839844,293.1499938964844,293.1499938964844,279.75,35950.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996938407421112,1.0,0.0,0.0,3.6570866107940674,3.6571106910705566,8.924087069317466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.9443359375,0.0,1540.693115234375,1895.4371337890625,0.0,4274.13037109375,0.9068200588226318,1.0,0.0,3.0,1.0,0.0
12240900,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.7685269713401794,0.4173185527324676,0.3822796642780304,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83038330078125,0.8556638360023499,0.5836698412895203,0.5585947632789612,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.926211714744568,0.737145721912384,0.5176738500595093,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319702148437,0.7433341145515442,0.3759249448776245,0.363333910703659,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.6371667385101318,0.2338551580905914,1.088688850402832,284.8307800292969,284.95001220703125,299.72320556640625,289.02392578125,297.9455261230469,297.2670593261719,284.8241882324219,1.0,0.7055929899215698,0.3699404895305633,0.3699404895305633,1.0,1.0,-3.495434522628784,0.9663457274436952,2.5290887355804443,0.1760848015546798,0.899692177772522,0.899692177772522,0.0,289.9717102050781,295.0,50206.75390625,0.0,4165.85986328125,1.0,279.801025390625,283.101318359375,292.099609375,295.3710327148437,293.1499938964844,293.1499938964844,279.75,36057.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655842065811157,3.655866146087648,8.918013918446377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.720703125,0.0,1540.1094970703125,1895.4371337890625,0.0,4300.0,0.9065795540809632,1.0,0.0,3.0,1.0,0.0
12240960,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846374511719,0.7664005756378174,0.4160197377204895,0.3812569677829742,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7844543457031,0.8535029292106628,0.5822054147720337,0.5573883652687073,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843322753906,0.9247178435325624,0.7380908727645874,0.5184310078620911,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78472900390625,0.7417500019073486,0.3752906322479248,0.362901359796524,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852478027344,0.6358153223991394,0.233415886759758,1.0874875783920288,284.7845153808594,284.95001220703125,299.71484375,289.0274963378906,297.9354553222656,297.25738525390625,284.7832336425781,1.0,0.7061972618103027,0.369635671377182,0.369635671377182,1.0,1.0,-3.4917030334472656,0.9642159938812256,2.52748703956604,0.1747951358556747,0.8980860710144043,0.8980860710144043,0.0,292.1727600097656,298.0,50288.81640625,0.0,4169.31298828125,1.0,279.7580871582031,283.0519714355469,292.1034240722656,295.3324584960937,293.1499938964844,293.1499938964844,280.04998779296875,36147.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6522936820983887,3.652317762374878,8.900710781745147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.0888671875,0.0,1536.8231201171875,1895.4371337890625,0.0,4300.0,0.9058764576911926,1.0,0.0,3.0,1.0,0.0
12241020,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7636001706123352,0.4150303602218628,0.380034476518631,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8505171537399292,0.5807512402534485,0.5556969046592712,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.9235551357269288,0.7420339584350586,0.5207986831665039,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7396438717842102,0.3749792575836181,0.3624262809753418,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.6339558362960815,0.2331319898366928,1.085854172706604,284.9442749023437,284.95001220703125,299.697998046875,289.0345764160156,297.9297180175781,297.2577209472656,284.94537353515625,1.0,0.7073907852172852,0.3690260648727417,0.3690260648727417,1.0,1.0,-3.488495349884033,0.9613229036331176,2.527172565460205,0.1723477989435196,0.8993222117424011,0.8993222117424011,0.0,295.3500671386719,301.0,49112.046875,0.0,4179.95703125,1.0,280.04217529296875,283.2549743652344,292.0205078125,295.1247253417969,293.1499938964844,293.1499938964844,280.3500061035156,36035.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968698024749756,1.0,0.0,0.0,3.650207996368408,3.6502320766448975,8.890547746887023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.59423828125,0.0,1533.6668701171875,1895.4371337890625,0.0,4273.54931640625,0.9053590893745422,1.0,0.0,3.0,1.0,0.0
12241080,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7636001706123352,0.4150303602218628,0.380034476518631,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8505171537399292,0.5807512402534485,0.5556969046592712,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.9235551357269288,0.7420339584350586,0.5207986831665039,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7396438717842102,0.3749792575836181,0.3624262809753418,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.6339558362960815,0.2331319898366928,1.085854172706604,284.9442749023437,284.95001220703125,299.697998046875,289.0345764160156,297.9297180175781,297.2577209472656,284.94537353515625,1.0,0.7073907852172852,0.3690260648727417,0.3690260648727417,1.0,1.0,-3.488495349884033,0.9613229036331176,2.527172565460205,0.1723477989435196,0.8993222117424011,0.8993222117424011,0.0,295.3500671386719,301.0,49112.046875,0.0,4179.95703125,1.0,280.04217529296875,283.2549743652344,292.0205078125,295.1247253417969,293.1499938964844,293.1499938964844,280.3500061035156,36035.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968698024749756,1.0,0.0,0.0,3.650207996368408,3.6502320766448975,8.890547746887023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.59423828125,0.0,1533.6668701171875,1895.4371337890625,0.0,4273.54931640625,0.9053590893745422,1.0,0.0,3.0,1.0,0.0
12241140,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.127197265625,0.7627484798431396,0.4153248965740204,0.3801361918449402,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.8493841290473938,0.5806642174720764,0.5554167628288269,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.9247276782989502,0.7474784255027771,0.5244019031524658,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271057128906,0.7391520738601685,0.3757175505161285,0.3629702925682068,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1265563964844,0.6335697770118713,0.2336651980876922,1.087698459625244,285.1273498535156,284.95001220703125,299.6810302734375,289.0415344238281,297.93487548828125,297.27264404296875,285.1286926269531,1.0,0.7091928124427795,0.3684164583683014,0.3684164583683014,1.0,1.0,-3.4954774379730225,0.961722195148468,2.533755302429199,0.1709708273410797,0.903211772441864,0.903211772441864,0.0,297.23358154296875,289.0,48035.31640625,0.0,4209.37548828125,1.0,280.3417663574219,283.47918701171875,291.999755859375,295.0162048339844,293.1499938964844,293.1499938964844,280.04998779296875,35838.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985297441482544,1.0,0.0,0.0,3.65557861328125,3.65560245513916,8.916728120311745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.57080078125,0.0,1538.1710205078125,1895.4371337890625,0.0,4174.59814453125,0.9064313173294068,1.0,0.0,3.0,1.0,0.0
12241200,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.127197265625,0.7627484798431396,0.4153248965740204,0.3801361918449402,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.8493841290473938,0.5806642174720764,0.5554167628288269,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.9247276782989502,0.7474784255027771,0.5244019031524658,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271057128906,0.7391520738601685,0.3757175505161285,0.3629702925682068,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1265563964844,0.6335697770118713,0.2336651980876922,1.087698459625244,285.1273498535156,284.95001220703125,299.6810302734375,289.0415344238281,297.93487548828125,297.27264404296875,285.1286926269531,1.0,0.7091928124427795,0.3684164583683014,0.3684164583683014,1.0,1.0,-3.4954774379730225,0.961722195148468,2.533755302429199,0.1709708273410797,0.903211772441864,0.903211772441864,0.0,297.23358154296875,289.0,48035.31640625,0.0,4209.37548828125,1.0,280.3417663574219,283.47918701171875,291.999755859375,295.0162048339844,293.1499938964844,293.1499938964844,280.04998779296875,35838.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985297441482544,1.0,0.0,0.0,3.65557861328125,3.65560245513916,8.916728120311745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.57080078125,0.0,1538.1710205078125,1895.4371337890625,0.0,4174.59814453125,0.9064313173294068,1.0,0.0,3.0,1.0,0.0
12241260,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.7648662328720093,0.4142587780952453,0.379476934671402,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.85169517993927,0.5793742537498474,0.5544927716255188,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9302969574928284,0.7510583400726318,0.527199923992157,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7415742874145508,0.3757201433181762,0.363111138343811,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.6357253789901733,0.2338019013404846,1.0884521007537842,284.968017578125,284.95001220703125,299.6639099121094,289.0483093261719,297.9272155761719,297.2699584960937,284.9668884277344,1.0,0.7070861458778381,0.3679482340812683,0.3679482340812683,1.0,1.0,-3.498033046722412,0.9610894918441772,2.5369434356689453,0.16988605260849,0.902146577835083,0.902146577835083,0.0,293.0089416503906,277.0,49214.12890625,0.0,4190.7978515625,1.0,280.0577697753906,283.2759094238281,292.08404541015625,295.2375793457031,293.1499938964844,293.1499938964844,279.75,35946.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963231682777404,1.0,0.0,0.0,3.658339262008667,3.658363342285156,8.930201147450134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.11376953125,0.0,1542.061767578125,1895.4371337890625,0.0,4268.916015625,0.9070971608161926,1.0,0.0,3.0,1.0,0.0
12241320,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.7648662328720093,0.4142587780952453,0.379476934671402,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.85169517993927,0.5793742537498474,0.5544927716255188,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9302969574928284,0.7510583400726318,0.527199923992157,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7415742874145508,0.3757201433181762,0.363111138343811,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.6357253789901733,0.2338019013404846,1.0884521007537842,284.968017578125,284.95001220703125,299.6639099121094,289.0483093261719,297.9272155761719,297.2699584960937,284.9668884277344,1.0,0.7070861458778381,0.3679482340812683,0.3679482340812683,1.0,1.0,-3.498033046722412,0.9610894918441772,2.5369434356689453,0.16988605260849,0.902146577835083,0.902146577835083,0.0,293.0089416503906,277.0,49214.12890625,0.0,4190.7978515625,1.0,280.0577697753906,283.2759094238281,292.08404541015625,295.2375793457031,293.1499938964844,293.1499938964844,279.75,35946.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963231682777404,1.0,0.0,0.0,3.658339262008667,3.658363342285156,8.930201147450134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.11376953125,0.0,1542.061767578125,1895.4371337890625,0.0,4268.916015625,0.9070971608161926,1.0,0.0,3.0,1.0,0.0
12241380,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833557128906,0.7673675417900085,0.4119600057601928,0.3773947358131408,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831420898437,0.8546996712684631,0.5767511129379272,0.5520368218421936,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7829895019531,0.9368032813072203,0.7530912756919861,0.5286158323287964,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.783447265625,0.7444984912872314,0.3747043013572693,0.3621071279048919,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840270996094,0.6382085680961609,0.2331705242395401,1.0852034091949463,284.783203125,284.95001220703125,299.6465759277344,289.0549011230469,297.9090881347656,297.2533264160156,284.78179931640625,1.0,0.7025387287139893,0.3674799799919128,0.3674799799919128,1.0,1.0,-3.4891726970672607,0.9567911624908448,2.532381534576416,0.1675812602043151,0.8983857035636902,0.8983857035636902,0.0,286.1779479980469,265.0,50271.40234375,0.0,4127.0849609375,1.0,279.7581787109375,283.0499267578125,292.1270751953125,295.357177734375,293.1499938964844,293.1499938964844,280.04998779296875,36146.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6535935401916495,3.65361762046814,8.907046549211373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.416015625,0.0,1538.2642822265625,1895.4371337890625,0.0,4300.0,0.906166136264801,1.0,0.0,3.0,1.0,0.0
12241440,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833557128906,0.7673675417900085,0.4119600057601928,0.3773947358131408,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831420898437,0.8546996712684631,0.5767511129379272,0.5520368218421936,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7829895019531,0.9368032813072203,0.7530912756919861,0.5286158323287964,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.783447265625,0.7444984912872314,0.3747043013572693,0.3621071279048919,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840270996094,0.6382085680961609,0.2331705242395401,1.0852034091949463,284.783203125,284.95001220703125,299.6465759277344,289.0549011230469,297.9090881347656,297.2533264160156,284.78179931640625,1.0,0.7025387287139893,0.3674799799919128,0.3674799799919128,1.0,1.0,-3.4891726970672607,0.9567911624908448,2.532381534576416,0.1675812602043151,0.8983857035636902,0.8983857035636902,0.0,286.1779479980469,265.0,50271.40234375,0.0,4127.0849609375,1.0,279.7581787109375,283.0499267578125,292.1270751953125,295.357177734375,293.1499938964844,293.1499938964844,280.04998779296875,36146.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6535935401916495,3.65361762046814,8.907046549211373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.416015625,0.0,1538.2642822265625,1895.4371337890625,0.0,4300.0,0.906166136264801,1.0,0.0,3.0,1.0,0.0
12241500,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7692206501960754,0.4112662076950073,0.3763208389282226,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8568339347839355,0.5758079886436462,0.5507084727287292,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9409009218215942,0.7547316551208496,0.5293170809745789,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7464578747749329,0.3744027018547058,0.3614775836467743,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.6398257613182068,0.2329505234956741,1.0829122066497805,284.89990234375,284.95001220703125,299.6378173828125,289.0581359863281,297.9042358398437,297.2507629394531,284.90576171875,1.0,0.6996860504150391,0.3672458529472351,0.3672458529472351,1.0,1.0,-3.4836068153381348,0.9542838335037231,2.529322862625122,0.1661826223134994,0.8991713523864746,0.8991713523864746,0.0,281.79803466796875,265.0,49212.3984375,0.0,4086.701904296875,1.0,280.0014038085937,283.20574951171875,292.056640625,295.1385192871094,293.1499938964844,293.1499938964844,280.04998779296875,36094.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9990603923797609,1.0,0.0,0.0,3.651551961898804,3.651576042175293,8.897096108739788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.1748046875,0.0,1535.600341796875,1895.4371337890625,0.0,4292.07470703125,0.9057243466377258,1.0,0.0,3.0,1.0,0.0
