time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12241560,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7722590565681458,0.4110835790634155,0.3757899701595306,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.8601248264312744,0.5753709077835083,0.549908459186554,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.9464267492294312,0.7569898962974548,0.5305682420730591,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.7493979930877686,0.3744711279869079,0.3611946403980255,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.642287015914917,0.2330012172460556,1.081645965576172,284.9399108886719,284.95001220703125,299.62896728515625,289.061279296875,297.9040222167969,297.25445556640625,284.9408874511719,1.0,0.6968027949333191,0.3670498728752136,0.3670498728752136,1.0,1.0,-3.481640100479126,0.953048288822174,2.5285918712615967,0.1652397513389587,0.8995414972305298,0.8995414972305298,0.0,276.4443359375,253.0,49054.03515625,0.0,4049.84326171875,1.0,280.0423278808594,283.2505187988281,292.0436096191406,295.14532470703125,293.1499938964844,293.1499938964844,280.3500061035156,36039.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960690140724182,1.0,0.0,0.0,3.65139365196228,3.6514177322387695,8.896324175111658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.728515625,0.0,1535.0118408203125,1895.4371337890625,0.0,4266.76025390625,0.905625820159912,1.0,0.0,3.0,1.0,0.0
12241620,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1198425292969,0.7804104685783386,0.4115242063999176,0.3755021095275879,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200561523437,0.8688535690307617,0.5753823518753052,0.5491750240325928,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12017822265625,0.9594742655754088,0.7624417543411255,0.5337703824043274,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.7571878433227539,0.3753228485584259,0.3612971603870392,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192321777344,0.648958146572113,0.2336927503347396,1.0815871953964231,285.1199645996094,284.95001220703125,299.611083984375,289.0674133300781,297.9100341796875,297.2703857421875,285.1212158203125,1.0,0.691171407699585,0.3666579127311706,0.3666579127311706,1.0,1.0,-3.484305620193481,0.9527158737182616,2.53158974647522,0.1640902906656265,0.903312087059021,0.903312087059021,0.0,264.4129943847656,241.0,47939.07421875,0.0,3985.096923828125,1.0,280.341796875,283.4722900390625,292.0233459472656,295.0350036621094,293.1499938964844,293.1499938964844,280.04998779296875,35846.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984052836894989,1.0,0.0,0.0,3.656482458114624,3.656506299972534,8.921138032746967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.39453125,0.0,1539.23828125,1895.4371337890625,0.0,4163.85205078125,0.9066384434700012,1.0,0.0,3.0,1.0,0.0
12241680,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1198425292969,0.7804104685783386,0.4115242063999176,0.3755021095275879,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200561523437,0.8688535690307617,0.5753823518753052,0.5491750240325928,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12017822265625,0.9594742655754088,0.7624417543411255,0.5337703824043274,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.7571878433227539,0.3753228485584259,0.3612971603870392,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192321777344,0.648958146572113,0.2336927503347396,1.0815871953964231,285.1199645996094,284.95001220703125,299.611083984375,289.0674133300781,297.9100341796875,297.2703857421875,285.1212158203125,1.0,0.691171407699585,0.3666579127311706,0.3666579127311706,1.0,1.0,-3.484305620193481,0.9527158737182616,2.53158974647522,0.1640902906656265,0.903312087059021,0.903312087059021,0.0,264.4129943847656,241.0,47939.07421875,0.0,3985.096923828125,1.0,280.341796875,283.4722900390625,292.0233459472656,295.0350036621094,293.1499938964844,293.1499938964844,280.04998779296875,35846.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984052836894989,1.0,0.0,0.0,3.656482458114624,3.656506299972534,8.921138032746967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.39453125,0.0,1539.23828125,1895.4371337890625,0.0,4163.85205078125,0.9066384434700012,1.0,0.0,3.0,1.0,0.0
12241740,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.7885383367538452,0.4106296896934509,0.3747214376926422,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.8778016567230225,0.5742202401161194,0.5480788946151733,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9715411067008972,0.7660034894943237,0.5363516807556152,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.7653014063835144,0.3754598200321197,0.3612754642963409,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.6560639142990112,0.2340117692947387,1.0817856788635254,284.9593505859375,284.95001220703125,299.5928649902344,289.0732727050781,297.9029846191406,297.2687072753906,284.95819091796875,1.0,0.685478925704956,0.3662659823894501,0.3662659823894501,1.0,1.0,-3.485379219055176,0.9518550038337708,2.53352427482605,0.1630578935146331,0.9021196365356444,0.9021196365356444,0.0,252.8436737060547,229.0,49101.1328125,0.0,3918.963134765625,1.0,280.0577697753906,283.2680969238281,292.1075744628906,295.2547302246094,293.1499938964844,293.1499938964844,279.75,35956.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947906732559204,1.0,0.0,0.0,3.658839225769043,3.658863306045532,8.932642003856017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.84521484375,0.0,1542.7012939453125,1895.4371337890625,0.0,4255.904296875,0.907216489315033,1.0,0.0,3.0,1.0,0.0
12241800,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.7885383367538452,0.4106296896934509,0.3747214376926422,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.8778016567230225,0.5742202401161194,0.5480788946151733,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9715411067008972,0.7660034894943237,0.5363516807556152,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.7653014063835144,0.3754598200321197,0.3612754642963409,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.6560639142990112,0.2340117692947387,1.0817856788635254,284.9593505859375,284.95001220703125,299.5928649902344,289.0732727050781,297.9029846191406,297.2687072753906,284.95819091796875,1.0,0.685478925704956,0.3662659823894501,0.3662659823894501,1.0,1.0,-3.485379219055176,0.9518550038337708,2.53352427482605,0.1630578935146331,0.9021196365356444,0.9021196365356444,0.0,252.8436737060547,229.0,49101.1328125,0.0,3918.963134765625,1.0,280.0577697753906,283.2680969238281,292.1075744628906,295.2547302246094,293.1499938964844,293.1499938964844,279.75,35956.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947906732559204,1.0,0.0,0.0,3.658839225769043,3.658863306045532,8.932642003856017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.84521484375,0.0,1542.7012939453125,1895.4371337890625,0.0,4255.904296875,0.907216489315033,1.0,0.0,3.0,1.0,0.0
12241860,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.774658203125,0.7951613068580627,0.4084790647029876,0.372639924287796,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744445800781,0.8854321837425232,0.5717180371284485,0.5455939769744873,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742919921875,0.9812467098236084,0.7679775357246399,0.5376258492469788,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747497558594,0.7722813487052917,0.3745635747909546,0.3602432608604431,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.6621420979499817,0.2335414886474609,1.0785996913909912,284.7745056152344,284.95001220703125,299.5742492675781,289.07879638671875,297.88507080078125,297.2527770996094,284.7730712890625,1.0,0.6790052056312561,0.3658005595207214,0.3658005595207214,1.0,1.0,-3.4763553142547607,0.9475296139717102,2.528825521469116,0.1607633382081985,0.8982413411140442,0.8982413411140442,0.0,242.3315277099609,217.0,50153.69140625,0.0,3833.888916015625,1.0,279.7581787109375,283.0422058105469,292.1439819335937,295.3688659667969,293.1499938964844,293.1499938964844,280.04998779296875,36158.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653640031814575,3.653664112091065,8.907274491321004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.6630859375,0.0,1538.4083251953125,1895.4371337890625,0.0,4300.0,0.9061848521232604,1.0,0.0,3.0,1.0,0.0
12241920,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.774658203125,0.7951613068580627,0.4084790647029876,0.372639924287796,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744445800781,0.8854321837425232,0.5717180371284485,0.5455939769744873,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742919921875,0.9812467098236084,0.7679775357246399,0.5376258492469788,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747497558594,0.7722813487052917,0.3745635747909546,0.3602432608604431,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.6621420979499817,0.2335414886474609,1.0785996913909912,284.7745056152344,284.95001220703125,299.5742492675781,289.07879638671875,297.88507080078125,297.2527770996094,284.7730712890625,1.0,0.6790052056312561,0.3658005595207214,0.3658005595207214,1.0,1.0,-3.4763553142547607,0.9475296139717102,2.528825521469116,0.1607633382081985,0.8982413411140442,0.8982413411140442,0.0,242.3315277099609,217.0,50153.69140625,0.0,3833.888916015625,1.0,279.7581787109375,283.0422058105469,292.1439819335937,295.3688659667969,293.1499938964844,293.1499938964844,280.04998779296875,36158.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653640031814575,3.653664112091065,8.907274491321004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.6630859375,0.0,1538.4083251953125,1895.4371337890625,0.0,4300.0,0.9061848521232604,1.0,0.0,3.0,1.0,0.0
12241980,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.8016828894615173,0.4077553749084472,0.3712307810783386,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.8928130269050598,0.5705738663673401,0.5437531471252441,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.989574670791626,0.7709379196166992,0.5389622449874878,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7789417505264282,0.3743688762187958,0.3594266474246979,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.6678765416145325,0.2334442436695099,1.075638771057129,284.9232482910156,284.95001220703125,299.5590515136719,289.0829772949219,297.87994384765625,297.2526550292969,284.9252319335937,1.0,0.6735301613807678,0.3654282391071319,0.3654282391071319,1.0,1.0,-3.4694974422454834,0.9441937804222108,2.525303602218628,0.1587349325418472,0.8992376327514648,0.8992376327514648,0.0,233.2156677246093,217.0,48972.25390625,0.0,3762.86474609375,1.0,280.0337829589844,283.2338256835937,292.0606384277344,295.14862060546875,293.1499938964844,293.1499938964844,280.04998779296875,36064.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956823587417604,1.0,0.0,0.0,3.651174306869507,3.651198387145996,8.895255518837075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.890625,0.0,1534.9588623046875,1895.4371337890625,0.0,4263.47900390625,0.9056010842323304,1.0,0.0,3.0,1.0,0.0
12242040,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.8037835955619812,0.4077081084251404,0.3710684776306152,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.8951412439346313,0.5704269409179688,0.5434828996658325,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.991944432258606,0.771833062171936,0.5394886136054993,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.7810350060462952,0.3744271099567413,0.359352707862854,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.6696940064430237,0.233501598238945,1.0753031969070437,284.9316711425781,284.95001220703125,299.5552062988281,289.083984375,297.8798522949219,297.2542419433594,284.93267822265625,1.0,0.6722120642662048,0.3653351664543152,0.3653351664543152,1.0,1.0,-3.469115972518921,0.9437879920005798,2.5253281593322754,0.1583744585514068,0.8992909789085388,0.8992909789085388,0.0,230.713134765625,205.0,48940.37109375,0.0,3747.10498046875,1.0,280.0422058105469,283.24322509765625,292.061767578125,295.1559753417969,293.1499938964844,293.1499938964844,280.3500061035156,36051.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947892427444458,1.0,0.0,0.0,3.6509811878204346,3.651005268096924,8.894314760254929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.72900390625,0.0,1534.645263671875,1895.4371337890625,0.0,4255.892578125,0.9055419564247132,1.0,0.0,3.0,1.0,0.0
12242100,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.8093998432159424,0.4078547060489654,0.3707867562770843,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.901438534259796,0.5703353881835938,0.5429554581642151,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.997915267944336,0.7744125723838806,0.5409080982208252,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.7867162227630615,0.3747817575931549,0.3592889904975891,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.6746674180030823,0.2338036745786667,1.07493257522583,285.066650390625,284.95001220703125,299.5455322265625,289.0864562988281,297.8817138671875,297.2609558105469,285.0732727050781,1.0,0.6689981818199158,0.365102469921112,0.365102469921112,1.0,1.0,-3.469321250915528,0.9431461691856384,2.526175022125244,0.1575809866189956,0.9013845920562744,0.9013845920562744,0.0,224.3394775390625,205.0,47921.203125,0.0,3709.866455078125,1.0,280.298828125,283.4168701171875,292.0248107910156,294.9940185546875,293.1499938964844,293.1499938964844,280.3500061035156,35944.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865424633026124,1.0,0.0,0.0,3.652186870574951,3.65221095085144,8.900190096028382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.91357421875,0.0,1535.186279296875,1895.4371337890625,0.0,4185.32861328125,0.9057744145393372,1.0,0.0,3.0,1.0,0.0
12242160,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.8141965866088867,0.4081939160823822,0.3708680272102356,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.9070501923561096,0.5704710483551025,0.542829155921936,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.9990000128746032,0.7776221036911011,0.5360007286071777,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090393066406,0.7917681932449341,0.3753266632556915,0.3595471978187561,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10870361328125,0.6791630387306213,0.2342672199010849,1.0758013725280762,285.1091613769531,284.95001220703125,299.53570556640625,289.0888061523437,297.8861694335937,297.2713317871094,285.1097717285156,1.0,0.6655489206314087,0.3649603724479675,0.3649603724479675,1.0,1.0,-3.464360475540161,0.941082000732422,2.52327847480774,0.1569826900959015,0.9029170870780944,0.9029170870780944,0.0,218.9872283935547,193.0,47763.94140625,0.0,3666.45263671875,1.0,280.341796875,283.46246337890625,292.0429992675781,295.0467529296875,293.1499938964844,293.1499938964844,280.04998779296875,35859.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824621677398682,1.0,0.0,0.0,3.655616283416748,3.655640125274658,8.916911724554666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.11474609375,0.0,1538.369873046875,1895.4371337890625,0.0,4150.0888671875,0.9064523577690125,1.0,0.0,3.0,1.0,0.0
12242220,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.8220669627189636,0.407234638929367,0.3701497316360473,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.91745263338089,0.5692194104194641,0.5417832136154175,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9990000128746032,0.7850053906440735,0.5189040303230286,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8006596565246582,0.3753942549228668,0.359592854976654,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.6872144341468811,0.234589621424675,1.076556921005249,284.9332275390625,284.95001220703125,299.5157165527344,289.0932312011719,297.89068603515625,297.2867431640625,284.9315185546875,1.0,0.6576893329620361,0.3646761775016784,0.3646761775016784,1.0,1.0,-3.443035364151001,0.9333635568618774,2.509671688079834,0.1539633274078369,0.9012703895568848,0.9012703895568848,0.0,209.17495727539065,181.0,48725.28515625,0.0,3556.707275390625,1.0,280.0577697753906,283.24591064453125,292.1240539550781,295.2533569335937,293.1499938964844,293.1499938964844,279.75,35986.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925739169120787,1.0,0.0,0.0,3.656954765319824,3.6569788455963135,8.923443033381773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.78662109375,0.0,1540.81689453125,1895.4371337890625,0.0,4237.0263671875,0.9068126678466796,1.0,0.0,3.0,1.0,0.0
12242280,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.8220669627189636,0.407234638929367,0.3701497316360473,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.91745263338089,0.5692194104194641,0.5417832136154175,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9990000128746032,0.7850053906440735,0.5189040303230286,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8006596565246582,0.3753942549228668,0.359592854976654,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.6872144341468811,0.234589621424675,1.076556921005249,284.9332275390625,284.95001220703125,299.5157165527344,289.0932312011719,297.89068603515625,297.2867431640625,284.9315185546875,1.0,0.6576893329620361,0.3646761775016784,0.3646761775016784,1.0,1.0,-3.443035364151001,0.9333635568618774,2.509671688079834,0.1539633274078369,0.9012703895568848,0.9012703895568848,0.0,209.17495727539065,181.0,48725.28515625,0.0,3556.707275390625,1.0,280.0577697753906,283.24591064453125,292.1240539550781,295.2533569335937,293.1499938964844,293.1499938964844,279.75,35986.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925739169120787,1.0,0.0,0.0,3.656954765319824,3.6569788455963135,8.923443033381773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.78662109375,0.0,1540.81689453125,1895.4371337890625,0.0,4237.0263671875,0.9068126678466796,1.0,0.0,3.0,1.0,0.0
12242340,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73541259765625,0.8290438652038574,0.4050599038600921,0.3681012094020843,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.92750746011734,0.5666279792785645,0.539283275604248,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.73492431640625,0.9990000128746032,0.7926458716392517,0.5021972060203552,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7355041503906,0.8088183403015137,0.3744031488895416,0.3585468232631683,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362365722656,0.6946557760238647,0.2341714948415756,1.0738765001296997,284.7351989746094,284.95001220703125,299.4951477050781,289.0971984863281,297.8892822265625,297.2945556640625,284.7332458496094,1.0,0.648684024810791,0.3643919825553894,0.3643919825553894,1.0,1.0,-3.412997245788574,0.9228399395942688,2.49015736579895,0.1501531302928924,0.896779477596283,0.896779477596283,0.0,199.46157836914065,169.0,49591.9296875,0.0,3428.77685546875,1.0,279.7582092285156,283.00933837890625,292.1459655761719,295.3446350097656,293.1499938964844,293.1499938964844,280.04998779296875,36206.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6500325202941895,3.6500563621521,8.889692253433168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.0751953125,0.0,1534.750244140625,1895.4371337890625,0.0,4300.0,0.9054086208343506,1.0,0.0,3.0,1.0,0.0
12242400,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73541259765625,0.8290438652038574,0.4050599038600921,0.3681012094020843,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.92750746011734,0.5666279792785645,0.539283275604248,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.73492431640625,0.9990000128746032,0.7926458716392517,0.5021972060203552,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7355041503906,0.8088183403015137,0.3744031488895416,0.3585468232631683,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362365722656,0.6946557760238647,0.2341714948415756,1.0738765001296997,284.7351989746094,284.95001220703125,299.4951477050781,289.0971984863281,297.8892822265625,297.2945556640625,284.7332458496094,1.0,0.648684024810791,0.3643919825553894,0.3643919825553894,1.0,1.0,-3.412997245788574,0.9228399395942688,2.49015736579895,0.1501531302928924,0.896779477596283,0.896779477596283,0.0,199.46157836914065,169.0,49591.9296875,0.0,3428.77685546875,1.0,279.7582092285156,283.00933837890625,292.1459655761719,295.3446350097656,293.1499938964844,293.1499938964844,280.04998779296875,36206.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6500325202941895,3.6500563621521,8.889692253433168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.0751953125,0.0,1534.750244140625,1895.4371337890625,0.0,4300.0,0.9054086208343506,1.0,0.0,3.0,1.0,0.0
12242460,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8380832076072693,0.4042758345603943,0.3666034638881683,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.940137505531311,0.5652421712875366,0.5371752977371216,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.8032228946685791,0.4830621480941772,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8183383345603943,0.3741493225097656,0.3576372563838959,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7036994099617004,0.2342213094234466,1.0713406801223757,284.8806457519531,284.95001220703125,299.4739990234375,289.1006774902344,297.9040832519531,297.3238830566406,284.88104248046875,1.0,0.6389508247375488,0.3644368052482605,0.3644368052482605,1.0,1.0,-3.381497859954834,0.912808120250702,2.468689680099488,0.1469989418983459,0.8970727324485779,0.8970727324485779,0.0,188.80723571777344,172.0,48197.0625,0.0,3294.146728515625,1.0,280.04217529296875,283.2004699707031,292.0635986328125,295.1156921386719,293.1499938964844,293.1499938964844,280.3500061035156,36116.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9906957149505616,1.0,0.0,0.0,3.645007848739624,3.645031690597534,8.865234235599928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.66748046875,0.0,1528.490478515625,1895.4371337890625,0.0,4220.97900390625,0.9042487740516664,1.0,0.0,3.0,1.0,0.0
12242520,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8380832076072693,0.4042758345603943,0.3666034638881683,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.940137505531311,0.5652421712875366,0.5371752977371216,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.8032228946685791,0.4830621480941772,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8183383345603943,0.3741493225097656,0.3576372563838959,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7036994099617004,0.2342213094234466,1.0713406801223757,284.8806457519531,284.95001220703125,299.4739990234375,289.1006774902344,297.9040832519531,297.3238830566406,284.88104248046875,1.0,0.6389508247375488,0.3644368052482605,0.3644368052482605,1.0,1.0,-3.381497859954834,0.912808120250702,2.468689680099488,0.1469989418983459,0.8970727324485779,0.8970727324485779,0.0,188.80723571777344,172.0,48197.0625,0.0,3294.146728515625,1.0,280.04217529296875,283.2004699707031,292.0635986328125,295.1156921386719,293.1499938964844,293.1499938964844,280.3500061035156,36116.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9906957149505616,1.0,0.0,0.0,3.645007848739624,3.645031690597534,8.865234235599928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.66748046875,0.0,1528.490478515625,1895.4371337890625,0.0,4220.97900390625,0.9042487740516664,1.0,0.0,3.0,1.0,0.0
12242580,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.8444931507110596,0.4046967327594757,0.3665442764759063,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.94844251871109,0.5652074813842773,0.5366594791412354,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.9990000128746032,0.8144437670707703,0.4714734554290771,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.8247336149215698,0.3748447895050049,0.3578585982322693,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.7101014256477356,0.2350239157676696,1.0730218887329102,285.05133056640625,284.95001220703125,299.45489501953125,289.10333251953125,297.9292297363281,297.36578369140625,285.0530700683594,1.0,0.6345378756523132,0.3644761741161346,0.3644761741161346,1.0,1.0,-3.3691301345825195,0.9089574813842772,2.460172653198242,0.1455408036708831,0.8997161984443665,0.8997161984443665,0.0,182.81594848632807,172.0,47006.36328125,0.0,3231.543701171875,1.0,280.33709716796875,283.4136657714844,292.04010009765625,294.9887390136719,293.1499938964844,293.1499938964844,280.3500061035156,35945.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770140647888184,1.0,0.0,0.0,3.64635705947876,3.646381139755249,8.871798513609974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.134765625,0.0,1528.7110595703125,1895.4371337890625,0.0,4102.71484375,0.9044452905654908,1.0,0.0,3.0,1.0,0.0
12242640,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.8452426195144653,0.4047662913799286,0.3665980696678161,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.949371874332428,0.5652266144752502,0.536661684513092,297.6578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.9990000128746032,0.8159640431404114,0.4702304601669311,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.8254773616790771,0.3749678432941437,0.3579515516757965,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.710854172706604,0.2351649403572082,1.0735182762145996,285.05633544921875,284.95001220703125,299.45220947265625,289.1036682128906,297.9325256347656,297.37127685546875,285.0574951171875,1.0,0.6341427564620972,0.3644816279411316,0.3644816279411316,1.0,1.0,-3.3684098720550537,0.908742606639862,2.459667205810547,0.1454639583826065,0.8999513983726501,0.8999513983726501,0.0,182.2089691162109,175.0,46996.5703125,0.0,3226.4267578125,1.0,280.3416748046875,283.41876220703125,292.0475769042969,295.0025939941406,293.1499938964844,293.1499938964844,280.6499938964844,35932.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762827754020692,1.0,0.0,0.0,3.6468546390533447,3.646878480911255,8.874220043253445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.68212890625,0.0,1529.1666259765625,1895.4371337890625,0.0,4096.328125,0.9045435190200806,1.0,0.0,3.0,1.0,0.0
12242700,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1928100585937,0.8478888273239136,0.4052264094352722,0.3668384552001953,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19403076171875,0.9525914788246156,0.5654884576797485,0.5367164015769958,297.689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944885253906,0.9990000128746032,0.8223070502281189,0.4659584462642669,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924743652344,0.8281359672546387,0.3756149709224701,0.3583903610706329,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895751953125,0.7135561108589172,0.2358547896146774,1.0758730173110962,285.1936340332031,284.95001220703125,299.4410705566406,289.10498046875,297.9466552734375,297.3947448730469,285.2006530761719,1.0,0.6329570412635803,0.3645040392875671,0.3645040392875671,1.0,1.0,-3.3669800758361816,0.9083532094955444,2.458626747131348,0.1453010141849517,0.9029125571250916,0.9029125571250916,0.0,180.1797637939453,175.0,46021.38671875,0.0,3211.541748046875,1.0,280.5986633300781,283.5934143066406,292.027587890625,294.8690795898437,293.1499938964844,293.1499938964844,280.6499938964844,35806.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674593210220336,1.0,0.0,0.0,3.650766134262085,3.650790214538574,8.893267136045324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.4267578125,0.0,1532.5714111328125,1895.4371337890625,0.0,4018.79345703125,0.9053655862808228,1.0,0.0,3.0,1.0,0.0
12242760,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413635253906,0.8502081036567688,0.4058021306991577,0.3672927320003509,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2415771484375,0.955289900302887,0.5658992528915405,0.5370189547538757,297.7189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416687011719,0.9990000128746032,0.8285963535308838,0.4625870585441589,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413024902344,0.8304703831672668,0.3764008581638336,0.3590358793735504,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24072265625,0.7159438729286194,0.2366689592599868,1.0790486335754397,285.24151611328125,284.95001220703125,299.42974853515625,289.10614013671875,297.96051025390625,297.4178161621094,285.2428894042969,1.0,0.6324296593666077,0.3645299971103668,0.3645299971103668,1.0,1.0,-3.368425369262696,0.9089001417160034,2.4595251083374023,0.1454506069421768,0.905376672744751,0.905376672744751,0.0,178.7043914794922,193.0,45961.1953125,0.0,3206.320556640625,1.0,280.6418151855469,283.6424560546875,292.0555725097656,294.9392395019531,293.1499938964844,293.1499938964844,280.3500061035156,35704.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635026454925536,1.0,0.0,0.0,3.657159805297852,3.657183885574341,8.924444045987912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.72216796875,0.0,1538.9365234375,1895.4371337890625,0.0,3983.74658203125,0.9066959023475648,1.0,0.0,3.0,1.0,0.0
12242820,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8457638621330261,0.4053303599357605,0.367467999458313,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.9494206309318542,0.5651963949203491,0.5369704961776733,297.7332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.9990000128746032,0.8373308777809143,0.470435619354248,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8268367052078247,0.3769278526306152,0.3600092530250549,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.7132962942123413,0.2375960648059845,1.0850166082382202,285.0906066894531,284.95001220703125,299.4065856933594,289.1080322265625,297.9615173339844,297.4270935058594,285.0901184082031,1.0,0.6376084089279175,0.3645819127559662,0.3645819127559662,1.0,1.0,-3.3863441944122314,0.9148443341255188,2.4714999198913574,0.1471649408340454,0.90598464012146,0.90598464012146,0.0,183.0739898681641,211.0,47311.96484375,0.0,3272.144775390625,1.0,280.35772705078125,283.4446105957031,292.1493835449219,295.1807556152344,293.1499938964844,293.1499938964844,280.04998779296875,35788.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759287238121032,1.0,0.0,0.0,3.66567325592041,3.6656973361968994,8.966042059910251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.83203125,0.0,1549.087158203125,1895.4371337890625,0.0,4093.234375,0.9086340069770812,1.0,0.0,3.0,1.0,0.0
12242880,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8457638621330261,0.4053303599357605,0.367467999458313,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.9494206309318542,0.5651963949203491,0.5369704961776733,297.7332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.9990000128746032,0.8373308777809143,0.470435619354248,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8268367052078247,0.3769278526306152,0.3600092530250549,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.7132962942123413,0.2375960648059845,1.0850166082382202,285.0906066894531,284.95001220703125,299.4065856933594,289.1080322265625,297.9615173339844,297.4270935058594,285.0901184082031,1.0,0.6376084089279175,0.3645819127559662,0.3645819127559662,1.0,1.0,-3.3863441944122314,0.9148443341255188,2.4714999198913574,0.1471649408340454,0.90598464012146,0.90598464012146,0.0,183.0739898681641,211.0,47311.96484375,0.0,3272.144775390625,1.0,280.35772705078125,283.4446105957031,292.1493835449219,295.1807556152344,293.1499938964844,293.1499938964844,280.04998779296875,35788.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759287238121032,1.0,0.0,0.0,3.66567325592041,3.6656973361968994,8.966042059910251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.83203125,0.0,1549.087158203125,1895.4371337890625,0.0,4093.234375,0.9086340069770812,1.0,0.0,3.0,1.0,0.0
12242940,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8341754078865051,0.4035606384277344,0.3664632439613342,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.933853805065155,0.5631163120269775,0.5356473326683044,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.9990000128746032,0.8406065106391907,0.4901449084281921,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8163070678710938,0.3763348162174225,0.3600403666496277,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.7037873864173889,0.2375094592571258,1.0874346494674685,284.92388916015625,284.95001220703125,299.38262939453125,289.1093139648437,297.9336853027344,297.3968505859375,284.9233703613281,1.0,0.6463764309883118,0.3646338284015655,0.3646338284015655,1.0,1.0,-3.4101901054382324,0.9226820468902588,2.4875080585479736,0.1496706157922744,0.904214084148407,0.904214084148407,0.0,193.41717529296875,229.0,48677.09765625,0.0,3387.084716796875,1.0,280.05810546875,283.2320556640625,292.1675109863281,295.3025817871094,293.1499938964844,293.1499938964844,279.75,35955.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907460808753968,1.0,0.0,0.0,3.667906045913696,3.6679303646087646,8.976968501883675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.8720703125,0.0,1552.84521484375,1895.4371337890625,0.0,4221.40966796875,0.9092411398887634,1.0,0.0,3.0,1.0,0.0
12243000,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8341754078865051,0.4035606384277344,0.3664632439613342,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.933853805065155,0.5631163120269775,0.5356473326683044,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.9990000128746032,0.8406065106391907,0.4901449084281921,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8163070678710938,0.3763348162174225,0.3600403666496277,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.7037873864173889,0.2375094592571258,1.0874346494674685,284.92388916015625,284.95001220703125,299.38262939453125,289.1093139648437,297.9336853027344,297.3968505859375,284.9233703613281,1.0,0.6463764309883118,0.3646338284015655,0.3646338284015655,1.0,1.0,-3.4101901054382324,0.9226820468902588,2.4875080585479736,0.1496706157922744,0.904214084148407,0.904214084148407,0.0,193.41717529296875,229.0,48677.09765625,0.0,3387.084716796875,1.0,280.05810546875,283.2320556640625,292.1675109863281,295.3025817871094,293.1499938964844,293.1499938964844,279.75,35955.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907460808753968,1.0,0.0,0.0,3.667906045913696,3.6679303646087646,8.976968501883675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.8720703125,0.0,1552.84521484375,1895.4371337890625,0.0,4221.40966796875,0.9092411398887634,1.0,0.0,3.0,1.0,0.0
12243060,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571716308594,0.8198097944259644,0.4011167287826538,0.3648914098739624,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.9141049981117249,0.5603060722351074,0.5336630940437317,297.6156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7569885253906,0.9990000128746032,0.8397477865219116,0.5160479545593262,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.8021154999732971,0.3751064836978912,0.3595147728919983,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574768066406,0.6909040212631226,0.2366707921028137,1.08683979511261,284.757080078125,284.95001220703125,299.3578796386719,289.1099853515625,297.8896789550781,297.3461608886719,284.756591796875,1.0,0.6570605039596558,0.3640113174915313,0.3640113174915313,1.0,1.0,-3.435718774795532,0.9290640950202942,2.506654739379883,0.1504034399986267,0.9002145528793335,0.9002145528793335,0.0,207.3435516357422,247.0,49986.48828125,0.0,3528.569580078125,1.0,279.75811767578125,283.02203369140625,292.1705322265625,295.3873596191406,293.1499938964844,293.1499938964844,279.45001220703125,36162.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662464618682861,3.6624889373779297,8.950353276304668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.50390625,0.0,1548.3031005859375,1895.4371337890625,0.0,4300.0,0.908162534236908,1.0,0.0,3.0,1.0,0.0
12243120,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571716308594,0.8198097944259644,0.4011167287826538,0.3648914098739624,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.9141049981117249,0.5603060722351074,0.5336630940437317,297.6156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7569885253906,0.9990000128746032,0.8397477865219116,0.5160479545593262,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.8021154999732971,0.3751064836978912,0.3595147728919983,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574768066406,0.6909040212631226,0.2366707921028137,1.08683979511261,284.757080078125,284.95001220703125,299.3578796386719,289.1099853515625,297.8896789550781,297.3461608886719,284.756591796875,1.0,0.6570605039596558,0.3640113174915313,0.3640113174915313,1.0,1.0,-3.435718774795532,0.9290640950202942,2.506654739379883,0.1504034399986267,0.9002145528793335,0.9002145528793335,0.0,207.3435516357422,247.0,49986.48828125,0.0,3528.569580078125,1.0,279.75811767578125,283.02203369140625,292.1705322265625,295.3873596191406,293.1499938964844,293.1499938964844,279.45001220703125,36162.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662464618682861,3.6624889373779297,8.950353276304668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.50390625,0.0,1548.3031005859375,1895.4371337890625,0.0,4300.0,0.908162534236908,1.0,0.0,3.0,1.0,0.0
12243180,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5951232910156,0.8060082793235779,0.3985538482666015,0.3632080554962158,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59490966796875,0.8974092602729797,0.5574133992195129,0.5315859317779541,297.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.59478759765625,0.9990000128746032,0.8363125324249268,0.5412893891334534,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5951843261719,0.7885324358940125,0.3736886084079742,0.3587866723537445,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5956726074219,0.6787381172180176,0.2354806959629058,1.0845024585723877,284.594970703125,284.95001220703125,299.3353881835937,289.1100158691406,297.8446044921875,297.2931823730469,284.593994140625,1.0,0.667213499546051,0.3634634912014007,0.3634634912014007,1.0,1.0,-3.4578697681427,0.934492528438568,2.5233774185180664,0.1509671360254287,0.8946354389190674,0.8946354389190674,0.0,221.4344024658203,247.0,51212.359375,0.0,3664.8017578125,1.0,279.46270751953125,282.8191223144531,292.2139892578125,295.5081481933594,293.1499938964844,293.1499938964844,279.45001220703125,36381.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6503188610076895,3.65034294128418,8.891087759366201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.6826171875,0.0,1536.3790283203125,1895.4371337890625,0.0,4300.0,0.9055904150009156,1.0,0.0,3.0,1.0,0.0
12243240,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5923156738281,0.8040212988853455,0.3982121050357818,0.3629534244537353,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5922241210937,0.8952212929725647,0.5570237040519714,0.531276285648346,297.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5921630859375,0.9990000128746032,0.8357225656509399,0.5448309779167175,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.59234619140625,0.7866825461387634,0.373496264219284,0.3586679399013519,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5926208496094,0.6770728230476379,0.2353046387434005,1.0840610265731812,284.5922546386719,284.95001220703125,299.332275390625,289.1099853515625,297.8385009765625,297.2860412597656,284.59185791015625,1.0,0.6686223149299622,0.3633887767791748,0.3633887767791748,1.0,1.0,-3.4607770442962646,0.9351945519447328,2.5255823135375977,0.1510279476642608,0.8940286636352539,0.8940286636352539,0.0,223.45269775390625,250.0,51234.09375,0.0,3683.803466796875,1.0,279.45819091796875,282.8162841796875,292.2117919921875,295.4992980957031,293.1499938964844,293.1499938964844,279.75,36398.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648293495178223,3.648317575454712,8.881224289325473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.76318359375,0.0,1534.250244140625,1895.4371337890625,0.0,4300.0,0.9051540493965148,1.0,0.0,3.0,1.0,0.0
12243300,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71844482421875,0.7978330850601196,0.3972529470920563,0.3620233833789825,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196350097656,0.8884321451187134,0.5558398962020874,0.5301068425178528,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7204895019531,0.9990000128746032,0.8339070081710815,0.5558264255523682,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181701660156,0.781000554561615,0.3730039000511169,0.3582313358783722,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154235839844,0.6718916296958923,0.2347527891397476,1.0821369886398315,284.7193908691406,284.95001220703125,299.31915283203125,289.1097106933594,297.81793212890625,297.2630615234375,284.7259521484375,1.0,0.6725628972053528,0.3630775213241577,0.3630775213241577,1.0,1.0,-3.468649387359619,0.9367513656616212,2.531898021697998,0.1510078012943267,0.8937180638313293,0.8937180638313293,0.0,229.75469970703125,250.0,50256.45703125,0.0,3740.35595703125,1.0,279.70123291015625,282.9819030761719,292.1422119140625,295.2867736816406,293.1499938964844,293.1499938964844,279.75,36348.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6414620876312256,3.641486167907715,8.847995331962011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.06640625,0.0,1526.2933349609375,1895.4371337890625,0.0,4300.0,0.9036465287208556,1.0,0.0,3.0,1.0,0.0
12243360,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.7935235500335693,0.3967857658863067,0.3616090416908264,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662353515625,0.8836273550987244,0.5551603436470032,0.5294618010520935,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.9990000128746032,0.8330888152122498,0.564020574092865,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76593017578125,0.7770698666572571,0.372907280921936,0.3581650257110595,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.6682562232017517,0.2344822138547897,1.081230878829956,284.76617431640625,284.95001220703125,299.3058166503906,289.1092834472656,297.8041076660156,297.2496032714844,284.7676086425781,1.0,0.6758902072906494,0.362716943025589,0.362716943025589,1.0,1.0,-3.476061582565308,0.9380212426185608,2.538040399551392,0.1506632566452026,0.8929997682571411,0.8929997682571411,0.0,234.5936889648437,253.0,50135.62890625,0.0,3787.342529296875,1.0,279.7421569824219,283.03369140625,292.1211242675781,295.2933959960937,293.1499938964844,293.1499938964844,280.04998779296875,36294.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6365463733673096,3.63657021522522,8.824122801343037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.3525390625,0.0,1520.4464111328125,1895.4371337890625,0.0,4300.0,0.9024847149848938,1.0,0.0,3.0,1.0,0.0
