time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12243420,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.7879316210746765,0.3966479003429413,0.3615009784698486,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8772780299186707,0.5546780228614807,0.5289995074272156,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.9990000128746032,0.8336890339851379,0.5755943655967712,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.7721420526504517,0.3734570741653442,0.3587100207805633,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.6636928915977478,0.2345699518918991,1.081889271736145,284.9547119140625,284.95001220703125,299.27838134765625,289.1078491210937,297.7888488769531,297.23992919921875,284.9562072753906,1.0,0.6812632083892822,0.3619957864284515,0.3619957864284515,1.0,1.0,-3.490743637084961,0.9404810070991516,2.550262689590454,0.1499290466308593,0.8946287631988525,0.8946287631988525,0.0,241.736068725586,256.0,49045.9921875,0.0,3866.414794921875,1.0,280.0416259765625,283.2652587890625,292.0798645019531,295.1659545898437,293.1499938964844,293.1499938964844,280.3500061035156,36094.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918252825737,1.0,0.0,0.0,3.632336139678955,3.632359981536865,8.803701803117292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.740234375,0.0,1514.3092041015625,1895.4371337890625,0.0,4230.6357421875,0.9014124870300292,1.0,0.0,3.0,1.0,0.0
12243480,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.7879316210746765,0.3966479003429413,0.3615009784698486,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8772780299186707,0.5546780228614807,0.5289995074272156,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.9990000128746032,0.8336890339851379,0.5755943655967712,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.7721420526504517,0.3734570741653442,0.3587100207805633,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.6636928915977478,0.2345699518918991,1.081889271736145,284.9547119140625,284.95001220703125,299.27838134765625,289.1078491210937,297.7888488769531,297.23992919921875,284.9562072753906,1.0,0.6812632083892822,0.3619957864284515,0.3619957864284515,1.0,1.0,-3.490743637084961,0.9404810070991516,2.550262689590454,0.1499290466308593,0.8946287631988525,0.8946287631988525,0.0,241.736068725586,256.0,49045.9921875,0.0,3866.414794921875,1.0,280.0416259765625,283.2652587890625,292.0798645019531,295.1659545898437,293.1499938964844,293.1499938964844,280.3500061035156,36094.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918252825737,1.0,0.0,0.0,3.632336139678955,3.632359981536865,8.803701803117292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.740234375,0.0,1514.3092041015625,1895.4371337890625,0.0,4230.6357421875,0.9014124870300292,1.0,0.0,3.0,1.0,0.0
12243540,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417236328125,0.7846499681472778,0.397116482257843,0.3619691431522369,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419677734375,0.8734152913093567,0.5548880100250244,0.5292308330535889,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421813964844,0.9990000128746032,0.8362737894058228,0.582801342010498,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14166259765625,0.7694668769836426,0.3746116459369659,0.3598473072052002,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.6613171696662903,0.2352684140205383,1.085228443145752,285.1419372558594,284.95001220703125,299.25,289.10565185546875,297.7833557128906,297.2439880371094,285.1433410644531,1.0,0.6856604218482971,0.3612746596336365,0.3612746596336365,1.0,1.0,-3.5056393146514893,0.9429876804351808,2.5626516342163086,0.1492261290550232,0.8987483382225037,0.8987483382225037,0.0,246.86474609375,259.0,48011.2890625,0.0,3934.59423828125,1.0,280.34161376953125,283.49334716796875,292.0693359375,295.0837097167969,293.1499938964844,293.1499938964844,280.6499938964844,35855.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818376898765564,1.0,0.0,0.0,3.637031316757202,3.637055158615112,8.826477255752252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.78662109375,0.0,1517.7108154296875,1895.4371337890625,0.0,4144.67724609375,0.9022983312606812,1.0,0.0,3.0,1.0,0.0
12243600,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417236328125,0.7846499681472778,0.397116482257843,0.3619691431522369,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419677734375,0.8734152913093567,0.5548880100250244,0.5292308330535889,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421813964844,0.9990000128746032,0.8362737894058228,0.582801342010498,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14166259765625,0.7694668769836426,0.3746116459369659,0.3598473072052002,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.6613171696662903,0.2352684140205383,1.085228443145752,285.1419372558594,284.95001220703125,299.25,289.10565185546875,297.7833557128906,297.2439880371094,285.1433410644531,1.0,0.6856604218482971,0.3612746596336365,0.3612746596336365,1.0,1.0,-3.5056393146514893,0.9429876804351808,2.5626516342163086,0.1492261290550232,0.8987483382225037,0.8987483382225037,0.0,246.86474609375,259.0,48011.2890625,0.0,3934.59423828125,1.0,280.34161376953125,283.49334716796875,292.0693359375,295.0837097167969,293.1499938964844,293.1499938964844,280.6499938964844,35855.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818376898765564,1.0,0.0,0.0,3.637031316757202,3.637055158615112,8.826477255752252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.78662109375,0.0,1517.7108154296875,1895.4371337890625,0.0,4144.67724609375,0.9022983312606812,1.0,0.0,3.0,1.0,0.0
12243660,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3248291015625,0.7823007106781006,0.3977717161178589,0.3626747727394104,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3250427246094,0.8705637454986572,0.5553312301635742,0.52976393699646,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3252258300781,0.9988890290260316,0.8401855230331421,0.5869044661521912,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32476806640625,0.7676974534988403,0.3759492635726928,0.3612351715564728,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.32427978515625,0.659861147403717,0.2361787110567093,1.089898943901062,285.32501220703125,284.95001220703125,299.2176818847656,289.1005554199219,297.7821044921875,297.2550354003906,285.3262023925781,1.0,0.6894711852073669,0.3606835007667541,0.3606835007667541,1.0,1.0,-3.519354820251465,0.9454910159111024,2.5738637447357178,0.1487970948219299,0.9052839279174804,0.9052839279174804,0.0,251.1200561523437,262.0,47004.296875,0.0,3995.03271484375,1.0,280.6416931152344,283.7157592773437,292.0657653808594,295.0163269042969,293.1499938964844,293.1499938964844,280.3500061035156,35605.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723255038261414,1.0,0.0,0.0,3.651081562042236,3.6511054039001465,8.894803613657132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.65478515625,0.0,1531.4180908203125,1895.4371337890625,0.0,4061.6630859375,0.9052680134773254,1.0,0.0,3.0,1.0,0.0
12243720,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3248291015625,0.7823007106781006,0.3977717161178589,0.3626747727394104,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3250427246094,0.8705637454986572,0.5553312301635742,0.52976393699646,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3252258300781,0.9988890290260316,0.8401855230331421,0.5869044661521912,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32476806640625,0.7676974534988403,0.3759492635726928,0.3612351715564728,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.32427978515625,0.659861147403717,0.2361787110567093,1.089898943901062,285.32501220703125,284.95001220703125,299.2176818847656,289.1005554199219,297.7821044921875,297.2550354003906,285.3262023925781,1.0,0.6894711852073669,0.3606835007667541,0.3606835007667541,1.0,1.0,-3.519354820251465,0.9454910159111024,2.5738637447357178,0.1487970948219299,0.9052839279174804,0.9052839279174804,0.0,251.1200561523437,262.0,47004.296875,0.0,3995.03271484375,1.0,280.6416931152344,283.7157592773437,292.0657653808594,295.0163269042969,293.1499938964844,293.1499938964844,280.3500061035156,35605.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723255038261414,1.0,0.0,0.0,3.651081562042236,3.6511054039001465,8.894803613657132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.65478515625,0.0,1531.4180908203125,1895.4371337890625,0.0,4061.6630859375,0.9052680134773254,1.0,0.0,3.0,1.0,0.0
12243780,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.7784497141838074,0.3965784013271332,0.3623249530792236,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.8663603663444519,0.554003894329071,0.5292628407478333,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611328125,0.9965061545372008,0.8420031070709229,0.5890130996704102,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16162109375,0.7646840214729309,0.3759600222110748,0.3618567287921905,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16217041015625,0.6572861075401306,0.2361475080251693,1.0921331644058228,285.161376953125,284.95001220703125,299.1788024902344,289.0905456542969,297.76416015625,297.2460327148437,285.1600036621094,1.0,0.69245845079422,0.3600923717021942,0.3600923717021942,1.0,1.0,-3.5243232250213623,0.945210576057434,2.5791125297546387,0.1477368324995041,0.906772792339325,0.906772792339325,0.0,256.0386657714844,265.0,48220.81640625,0.0,4037.34619140625,1.0,280.3577575683594,283.5070495605469,292.1390686035156,295.2352905273437,293.1499938964844,293.1499938964844,280.04998779296875,35687.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861583113670348,1.0,0.0,0.0,3.6634459495544434,3.6634700298309326,8.955149723988143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.81298828125,0.0,1545.83251953125,1895.4371337890625,0.0,4182.02001953125,0.9080638885498048,1.0,0.0,3.0,1.0,0.0
12243840,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.7784497141838074,0.3965784013271332,0.3623249530792236,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.8663603663444519,0.554003894329071,0.5292628407478333,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611328125,0.9965061545372008,0.8420031070709229,0.5890130996704102,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16162109375,0.7646840214729309,0.3759600222110748,0.3618567287921905,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16217041015625,0.6572861075401306,0.2361475080251693,1.0921331644058228,285.161376953125,284.95001220703125,299.1788024902344,289.0905456542969,297.76416015625,297.2460327148437,285.1600036621094,1.0,0.69245845079422,0.3600923717021942,0.3600923717021942,1.0,1.0,-3.5243232250213623,0.945210576057434,2.5791125297546387,0.1477368324995041,0.906772792339325,0.906772792339325,0.0,256.0386657714844,265.0,48220.81640625,0.0,4037.34619140625,1.0,280.3577575683594,283.5070495605469,292.1390686035156,295.2352905273437,293.1499938964844,293.1499938964844,280.04998779296875,35687.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861583113670348,1.0,0.0,0.0,3.6634459495544434,3.6634700298309326,8.955149723988143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.81298828125,0.0,1545.83251953125,1895.4371337890625,0.0,4182.02001953125,0.9080638885498048,1.0,0.0,3.0,1.0,0.0
12243900,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.7757086157798767,0.3953492343425751,0.3615376055240631,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8635011911392212,0.5526679754257202,0.5283498167991638,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9946426153182985,0.8421571254730225,0.5894031524658203,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.7624544501304626,0.3754163980484009,0.3616419732570648,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.6552940607070923,0.2356863617897033,1.0913139581680298,285.0209045410156,284.95001220703125,299.15704345703125,289.0837707519531,297.7497253417969,297.2351379394531,285.0140075683594,1.0,0.6934477686882019,0.359796792268753,0.359796792268753,1.0,1.0,-3.5215108394622803,0.9433922171592712,2.5781185626983643,0.1466700881719589,0.9058741927146912,0.9058741927146912,0.0,258.8159484863281,265.0,49229.48828125,0.0,4046.820068359375,1.0,280.1007995605469,283.3277587890625,292.16387939453125,295.3865661621094,293.1499938964844,293.1499938964844,280.04998779296875,35788.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958717823028564,1.0,0.0,0.0,3.6672513484954834,3.667275667190552,8.973764238362492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.46630859375,0.0,1550.8538818359375,1895.4371337890625,0.0,4265.0869140625,0.9089490175247192,1.0,0.0,3.0,1.0,0.0
12243960,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.7725681066513062,0.3938483297824859,0.3603889346122741,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.8602770566940308,0.5510180592536926,0.5270295143127441,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.9924241304397584,0.8419914245605469,0.5894322991371155,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.7598618865013123,0.3745968043804168,0.3610938787460327,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.6529277563095093,0.2349772453308105,1.0891929864883425,284.96881103515625,284.95001220703125,299.1337585449219,289.0758972167969,297.73309326171875,297.2216491699219,284.9670715332031,1.0,0.694080114364624,0.3595520555973053,0.3595520555973053,1.0,1.0,-3.515371322631836,0.9406700134277344,2.5747013092041016,0.1454191505908966,0.9054392576217652,0.9054392576217652,0.0,261.7036437988281,268.0,49290.22265625,0.0,4048.3828125,1.0,280.0579833984375,283.2727355957031,292.1340026855469,295.318603515625,293.1499938964844,293.1499938964844,279.75,35873.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.668832302093506,3.668856382369995,8.981502332972013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.32080078125,0.0,1553.273681640625,1895.4371337890625,0.0,4300.0,0.9093884229660034,1.0,0.0,3.0,1.0,0.0
12244020,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699584960937,0.7663016319274902,0.3903891742229461,0.357671320438385,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696533203125,0.8538872003555298,0.5471570491790771,0.5238344669342041,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76934814453125,0.9878847002983092,0.8410620093345642,0.5891141295433044,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77001953125,0.754623532295227,0.3724473416805267,0.359478235244751,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.770751953125,0.6479983329772949,0.2330678552389145,1.0825467109680176,284.7696838378906,284.95001220703125,299.0829467773437,289.0569763183594,297.6966247558594,297.1921691894531,284.7677917480469,1.0,0.6945295333862305,0.3590625822544098,0.3590625822544098,1.0,1.0,-3.4979467391967773,0.933623194694519,2.564323663711548,0.1423997730016708,0.9013970494270324,0.9013970494270324,0.0,267.06365966796875,271.0,50209.33203125,0.0,4035.80224609375,1.0,279.75811767578125,283.0359191894531,292.1467590332031,295.3840637207031,293.1499938964844,293.1499938964844,279.45001220703125,36115.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665321111679077,3.6653454303741455,8.964320272752957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.4072265625,0.0,1551.1478271484375,1895.4371337890625,0.0,4300.0,0.9087626338005066,1.0,0.0,3.0,1.0,0.0
12244080,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699584960937,0.7663016319274902,0.3903891742229461,0.357671320438385,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696533203125,0.8538872003555298,0.5471570491790771,0.5238344669342041,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76934814453125,0.9878847002983092,0.8410620093345642,0.5891141295433044,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77001953125,0.754623532295227,0.3724473416805267,0.359478235244751,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.770751953125,0.6479983329772949,0.2330678552389145,1.0825467109680176,284.7696838378906,284.95001220703125,299.0829467773437,289.0569763183594,297.6966247558594,297.1921691894531,284.7677917480469,1.0,0.6945295333862305,0.3590625822544098,0.3590625822544098,1.0,1.0,-3.4979467391967773,0.933623194694519,2.564323663711548,0.1423997730016708,0.9013970494270324,0.9013970494270324,0.0,267.06365966796875,271.0,50209.33203125,0.0,4035.80224609375,1.0,279.75811767578125,283.0359191894531,292.1467590332031,295.3840637207031,293.1499938964844,293.1499938964844,279.45001220703125,36115.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665321111679077,3.6653454303741455,8.964320272752957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.4072265625,0.0,1551.1478271484375,1895.4371337890625,0.0,4300.0,0.9087626338005066,1.0,0.0,3.0,1.0,0.0
12244140,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56890869140625,0.7601698637008667,0.3865076899528503,0.3545147776603699,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5685729980469,0.8476865887641907,0.5427689552307129,0.5200712084770203,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5682983398437,0.9832644462585448,0.8395228981971741,0.5883302688598633,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689697265625,0.7494566440582275,0.3698210418224334,0.3573438823223114,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697021484375,0.6429880857467651,0.2306858748197555,1.0734732151031494,284.5686340332031,284.95001220703125,299.0267639160156,289.03399658203125,297.65753173828125,297.1612243652344,284.5667419433594,1.0,0.694091796875,0.3585730791091919,0.3585730791091919,1.0,1.0,-3.4752047061920166,0.9249009490013124,2.5503039360046387,0.1388411521911621,0.8946564197540283,0.8946564197540283,0.0,271.88037109375,259.0,51022.578125,0.0,4006.5234375,1.0,279.45819091796875,282.80157470703125,292.1671142578125,295.4568786621094,293.1499938964844,293.1499938964844,279.75,36396.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651426076889038,3.6514501571655273,8.89648276825028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.8212890625,0.0,1537.720947265625,1895.4371337890625,0.0,4300.0,0.9058455228805542,1.0,0.0,3.0,1.0,0.0
12244200,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56890869140625,0.7601698637008667,0.3865076899528503,0.3545147776603699,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5685729980469,0.8476865887641907,0.5427689552307129,0.5200712084770203,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5682983398437,0.9832644462585448,0.8395228981971741,0.5883302688598633,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689697265625,0.7494566440582275,0.3698210418224334,0.3573438823223114,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697021484375,0.6429880857467651,0.2306858748197555,1.0734732151031494,284.5686340332031,284.95001220703125,299.0267639160156,289.03399658203125,297.65753173828125,297.1612243652344,284.5667419433594,1.0,0.694091796875,0.3585730791091919,0.3585730791091919,1.0,1.0,-3.4752047061920166,0.9249009490013124,2.5503039360046387,0.1388411521911621,0.8946564197540283,0.8946564197540283,0.0,271.88037109375,259.0,51022.578125,0.0,4006.5234375,1.0,279.45819091796875,282.80157470703125,292.1671142578125,295.4568786621094,293.1499938964844,293.1499938964844,279.75,36396.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651426076889038,3.6514501571655273,8.89648276825028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.8212890625,0.0,1537.720947265625,1895.4371337890625,0.0,4300.0,0.9058455228805542,1.0,0.0,3.0,1.0,0.0
12244260,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.7601417303085327,0.3842127919197082,0.3518707752227783,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.711669921875,0.8479297161102295,0.539823055267334,0.5167127847671509,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71173095703125,0.9853048920631408,0.8403486609458923,0.5882768034934998,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.749883234500885,0.3682016134262085,0.3553500771522522,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.6426582932472229,0.2289277911186218,1.063896417617798,284.7116394042969,284.95001220703125,298.9656066894531,289.0072326660156,297.63299560546875,297.1506042480469,284.7120666503906,1.0,0.6893042325973511,0.3585788011550903,0.3585788011550903,1.0,1.0,-3.4539921283721924,0.918152928352356,2.535839080810547,0.1367034465074539,0.8926795721054077,0.8926795721054077,0.0,268.07977294921875,247.0,49534.83203125,0.0,3930.53271484375,1.0,279.7421264648437,282.9941101074219,292.04132080078125,295.1924743652344,293.1499938964844,293.1499938964844,280.04998779296875,36341.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6380600929260254,3.638084173202514,8.831470950099174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.99609375,0.0,1522.4710693359375,1895.4371337890625,0.0,4300.0,0.9028494358062744,1.0,0.0,3.0,1.0,0.0
12244320,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.7601417303085327,0.3842127919197082,0.3518707752227783,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.711669921875,0.8479297161102295,0.539823055267334,0.5167127847671509,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71173095703125,0.9853048920631408,0.8403486609458923,0.5882768034934998,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.749883234500885,0.3682016134262085,0.3553500771522522,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.6426582932472229,0.2289277911186218,1.063896417617798,284.7116394042969,284.95001220703125,298.9656066894531,289.0072326660156,297.63299560546875,297.1506042480469,284.7120666503906,1.0,0.6893042325973511,0.3585788011550903,0.3585788011550903,1.0,1.0,-3.4539921283721924,0.918152928352356,2.535839080810547,0.1367034465074539,0.8926795721054077,0.8926795721054077,0.0,268.07977294921875,247.0,49534.83203125,0.0,3930.53271484375,1.0,279.7421264648437,282.9941101074219,292.04132080078125,295.1924743652344,293.1499938964844,293.1499938964844,280.04998779296875,36341.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6380600929260254,3.638084173202514,8.831470950099174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.99609375,0.0,1522.4710693359375,1895.4371337890625,0.0,4300.0,0.9028494358062744,1.0,0.0,3.0,1.0,0.0
12244380,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.7647203803062439,0.3833261430263519,0.3505344688892364,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8529067039489746,0.5383616089820862,0.5147504210472107,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9917570948600768,0.8428307771682739,0.5895211696624756,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7545411586761475,0.3677539825439453,0.3543773591518402,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.6460621953010559,0.228124737739563,1.0578526258468628,284.87713623046875,284.95001220703125,298.902587890625,288.97833251953125,297.6201171875,297.1561584472656,284.8780517578125,1.0,0.6835660338401794,0.3585842549800873,0.3585842549800873,1.0,1.0,-3.443072557449341,0.9147111773490906,2.528361320495605,0.1356005370616912,0.8931604027748108,0.8931604027748108,0.0,259.39910888671875,247.0,48172.515625,0.0,3852.20849609375,1.0,280.0401916503906,283.2080383300781,291.9542541503906,295.000732421875,293.1499938964844,293.1499938964844,280.04998779296875,36184.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940653443336488,1.0,0.0,0.0,3.630949020385742,3.630972862243652,8.796980068837001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.71337890625,0.0,1513.4461669921875,1895.4371337890625,0.0,4249.73486328125,0.9011613726615906,1.0,0.0,3.0,1.0,0.0
12244440,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.7649723887443542,0.3832928240299225,0.3504941463470459,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8531783819198608,0.5383073687553406,0.514686644077301,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9920715093612672,0.8429322838783264,0.5895872712135315,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7547943592071533,0.3677433431148529,0.3543520271778106,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.6462576985359192,0.2281004935503006,1.057661771774292,284.87811279296875,284.95001220703125,298.89990234375,288.97705078125,297.6195678710937,297.1564025878906,284.8788452148437,1.0,0.6833173036575317,0.3585844933986664,0.3585844933986664,1.0,1.0,-3.4427669048309326,0.9146149158477784,2.5281519889831543,0.1355730295181274,0.8931349515914917,0.8931349515914917,0.0,258.9828796386719,235.0,48162.0390625,0.0,3849.004150390625,1.0,280.04150390625,283.2093200683594,291.9541320800781,295.0019836425781,293.1499938964844,293.1499938964844,280.3500061035156,36181.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993989646434784,1.0,0.0,0.0,3.630728483200073,3.630752325057984,8.795911412562418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.13427734375,0.0,1513.181396484375,1895.4371337890625,0.0,4249.09033203125,0.9011086821556092,1.0,0.0,3.0,1.0,0.0
12244500,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7683326005935669,0.3830641508102417,0.3499969840049743,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8568116426467896,0.537817656993866,0.5139127373695374,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.996077835559845,0.8444890975952148,0.5904016494750977,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7581833600997925,0.3677563071250915,0.3540670871734619,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6489112973213196,0.2279091030359268,1.0554624795913696,285.0080871582031,284.95001220703125,298.8654479980469,288.96075439453125,297.6143493652344,297.16180419921875,285.01434326171875,1.0,0.6801571249961853,0.3585873246192932,0.3585873246192932,1.0,1.0,-3.439226627349853,0.9135015606880188,2.5257251262664795,0.1352260857820511,0.8947880864143372,0.8947880864143372,0.0,253.6079559326172,235.0,47072.203125,0.0,3808.680908203125,1.0,280.29815673828125,283.37994384765625,291.9042663574219,294.8294372558594,293.1499938964844,293.1499938964844,280.3500061035156,36064.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866074323654176,1.0,0.0,0.0,3.629772186279297,3.629796028137207,8.791278105491074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.6884765625,0.0,1511.2567138671875,1895.4371337890625,0.0,4185.88818359375,0.9008488059043884,1.0,0.0,3.0,1.0,0.0
12244560,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.7721105813980103,0.3829576969146728,0.3496955037117004,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.8608673810958862,0.5374699234962463,0.5133567452430725,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9990000128746032,0.8462257981300354,0.5900941491127014,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.7619736790657043,0.3678995072841644,0.3539624810218811,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.6519457697868347,0.2278400808572769,1.0539790391921997,285.0479431152344,284.95001220703125,298.8300170898437,288.94366455078125,297.60992431640625,297.16876220703125,285.04852294921875,1.0,0.6769208908081055,0.3585620522499084,0.3585620522499084,1.0,1.0,-3.435929298400879,0.9123772382736206,2.523552179336548,0.1349682211875915,0.895881175994873,0.895881175994873,0.0,248.0919647216797,223.0,46878.78515625,0.0,3768.1884765625,1.0,280.3417053222656,283.42510986328125,291.9044494628906,294.8629150390625,293.1499938964844,293.1499938964844,280.6499938964844,35971.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832810163497924,1.0,0.0,0.0,3.631150007247925,3.631173849105835,8.797954365036276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.15478515625,0.0,1512.08935546875,1895.4371337890625,0.0,4157.177734375,0.9010607004165648,1.0,0.0,3.0,1.0,0.0
12244620,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.7785912752151489,0.3828319609165191,0.3492266833782196,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20526123046875,0.86782306432724,0.5369014739990234,0.5124384164810181,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.205322265625,0.9990000128746032,0.8521108031272888,0.5757965445518494,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.7686006426811218,0.3683111369609833,0.3539637625217438,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.6572977900505066,0.2278494238853454,1.0521445274353027,285.2052307128906,284.95001220703125,298.75634765625,288.90740966796875,297.6080322265625,297.1933898925781,285.20587158203125,1.0,0.6693220734596252,0.3585114777088165,0.3585114777088165,1.0,1.0,-3.41478967666626,0.9054818153381348,2.509307861328125,0.1334129273891449,0.9006549119949341,0.9006549119949341,0.0,238.4989318847656,211.0,45518.421875,0.0,3660.7880859375,1.0,280.6416320800781,283.6286315917969,291.8651733398437,294.7392578125,293.1499938964844,293.1499938964844,280.3500061035156,35752.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722809195518494,1.0,0.0,0.0,3.639848232269287,3.639872074127197,8.840153782330162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.779296875,0.0,1520.0543212890625,1895.4371337890625,0.0,4061.271728515625,0.9028518795967102,1.0,0.0,3.0,1.0,0.0
12244680,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.7785912752151489,0.3828319609165191,0.3492266833782196,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20526123046875,0.86782306432724,0.5369014739990234,0.5124384164810181,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.205322265625,0.9990000128746032,0.8521108031272888,0.5757965445518494,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.7686006426811218,0.3683111369609833,0.3539637625217438,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.6572977900505066,0.2278494238853454,1.0521445274353027,285.2052307128906,284.95001220703125,298.75634765625,288.90740966796875,297.6080322265625,297.1933898925781,285.20587158203125,1.0,0.6693220734596252,0.3585114777088165,0.3585114777088165,1.0,1.0,-3.41478967666626,0.9054818153381348,2.509307861328125,0.1334129273891449,0.9006549119949341,0.9006549119949341,0.0,238.4989318847656,211.0,45518.421875,0.0,3660.7880859375,1.0,280.6416320800781,283.6286315917969,291.8651733398437,294.7392578125,293.1499938964844,293.1499938964844,280.3500061035156,35752.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722809195518494,1.0,0.0,0.0,3.639848232269287,3.639872074127197,8.840153782330162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.779296875,0.0,1520.0543212890625,1895.4371337890625,0.0,4061.271728515625,0.9028518795967102,1.0,0.0,3.0,1.0,0.0
12244740,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.7847822308540344,0.3810509443283081,0.34781414270401,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.874759316444397,0.5347506403923035,0.510603666305542,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.8578706979751587,0.560314953327179,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7752281427383423,0.3675854802131653,0.3533319234848022,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.6627284288406372,0.2271784842014312,1.0487462282180786,285.01788330078125,284.95001220703125,298.6793518066406,288.8685607910156,297.5971069335937,297.2073669433594,285.015625,1.0,0.6607478260993958,0.3584608733654022,0.3584608733654022,1.0,1.0,-3.387507438659668,0.8966740965843201,2.490833282470703,0.1303407996892929,0.9000727534294128,0.9000727534294128,0.0,228.6376800537109,199.0,46373.0625,0.0,3538.3662109375,1.0,280.3578796386719,283.4025573730469,291.90802001953125,294.9031677246094,293.1499938964844,293.1499938964844,280.04998779296875,35872.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842711091041564,1.0,0.0,0.0,3.645460844039917,3.6454849243164062,8.867438054949162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.4990234375,0.0,1527.172607421875,1895.4371337890625,0.0,4165.73828125,0.904161810874939,1.0,0.0,3.0,1.0,0.0
12244800,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.7847822308540344,0.3810509443283081,0.34781414270401,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.874759316444397,0.5347506403923035,0.510603666305542,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.8578706979751587,0.560314953327179,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7752281427383423,0.3675854802131653,0.3533319234848022,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.6627284288406372,0.2271784842014312,1.0487462282180786,285.01788330078125,284.95001220703125,298.6793518066406,288.8685607910156,297.5971069335937,297.2073669433594,285.015625,1.0,0.6607478260993958,0.3584608733654022,0.3584608733654022,1.0,1.0,-3.387507438659668,0.8966740965843201,2.490833282470703,0.1303407996892929,0.9000727534294128,0.9000727534294128,0.0,228.6376800537109,199.0,46373.0625,0.0,3538.3662109375,1.0,280.3578796386719,283.4025573730469,291.90802001953125,294.9031677246094,293.1499938964844,293.1499938964844,280.04998779296875,35872.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842711091041564,1.0,0.0,0.0,3.645460844039917,3.6454849243164062,8.867438054949162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.4990234375,0.0,1527.172607421875,1895.4371337890625,0.0,4165.73828125,0.904161810874939,1.0,0.0,3.0,1.0,0.0
12244860,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051452636719,0.7897775173187256,0.3779147565364837,0.344951868057251,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047180175781,0.8807240128517151,0.5311072468757629,0.5071663856506348,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80438232421875,0.9990000128746032,0.8624430894851685,0.5455095767974854,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052062988281,0.7808840274810791,0.3656277656555176,0.3514282703399658,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061828613281,0.6672157645225525,0.2255909889936447,1.04108726978302,284.8048095703125,284.95001220703125,298.599365234375,288.8274230957031,297.57440185546875,297.2062072753906,284.8022155761719,1.0,0.6510018706321716,0.3585886657238006,0.3585886657238006,1.0,1.0,-3.3506345748901367,0.8852996826171875,2.465334892272949,0.127288669347763,0.8964147567749023,0.8964147567749023,0.0,218.9870758056641,187.0,47110.453125,0.0,3396.911865234375,1.0,280.05828857421875,283.154052734375,291.87615966796875,294.9381103515625,293.1499938964844,293.1499938964844,280.3500061035156,36099.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997153639793396,1.0,0.0,0.0,3.64259672164917,3.642620801925659,8.853510280459886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.623046875,0.0,1525.6895751953125,1895.4371337890625,0.0,4275.953125,0.9036693572998048,1.0,0.0,3.0,1.0,0.0
12244920,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051452636719,0.7897775173187256,0.3779147565364837,0.344951868057251,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047180175781,0.8807240128517151,0.5311072468757629,0.5071663856506348,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80438232421875,0.9990000128746032,0.8624430894851685,0.5455095767974854,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052062988281,0.7808840274810791,0.3656277656555176,0.3514282703399658,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061828613281,0.6672157645225525,0.2255909889936447,1.04108726978302,284.8048095703125,284.95001220703125,298.599365234375,288.8274230957031,297.57440185546875,297.2062072753906,284.8022155761719,1.0,0.6510018706321716,0.3585886657238006,0.3585886657238006,1.0,1.0,-3.3506345748901367,0.8852996826171875,2.465334892272949,0.127288669347763,0.8964147567749023,0.8964147567749023,0.0,218.9870758056641,187.0,47110.453125,0.0,3396.911865234375,1.0,280.05828857421875,283.154052734375,291.87615966796875,294.9381103515625,293.1499938964844,293.1499938964844,280.3500061035156,36099.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997153639793396,1.0,0.0,0.0,3.64259672164917,3.642620801925659,8.853510280459886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.623046875,0.0,1525.6895751953125,1895.4371337890625,0.0,4275.953125,0.9036693572998048,1.0,0.0,3.0,1.0,0.0
12244980,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.7962848544120789,0.3759643733501434,0.3424746394157409,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.888196587562561,0.5284509658813477,0.5039382576942444,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9990000128746032,0.8694600462913513,0.5287973284721375,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.787774384021759,0.3642610609531402,0.3495243787765503,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.6726582050323486,0.2243051081895828,1.0328539609909058,284.9342956542969,284.95001220703125,298.5168151855469,288.78424072265625,297.5644836425781,297.22314453125,284.9340515136719,1.0,0.6404600143432617,0.3587164580821991,0.3587164580821991,1.0,1.0,-3.3114800453186035,0.8731952905654907,2.4382848739624023,0.1238415166735649,0.8973151445388794,0.8973151445388794,0.0,208.4703369140625,190.0,45583.02734375,0.0,3248.26171875,1.0,280.34210205078125,283.3330383300781,291.7444152832031,294.64764404296875,293.1499938964844,293.1499938964844,280.6499938964844,36023.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985245406627655,1.0,0.0,0.0,3.641096830368042,3.6411209106445312,8.846220680425176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.7900390625,0.0,1523.4610595703125,1895.4371337890625,0.0,4174.1494140625,0.9033071398735046,1.0,0.0,3.0,1.0,0.0
12245040,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.7962848544120789,0.3759643733501434,0.3424746394157409,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.888196587562561,0.5284509658813477,0.5039382576942444,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9990000128746032,0.8694600462913513,0.5287973284721375,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.787774384021759,0.3642610609531402,0.3495243787765503,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.6726582050323486,0.2243051081895828,1.0328539609909058,284.9342956542969,284.95001220703125,298.5168151855469,288.78424072265625,297.5644836425781,297.22314453125,284.9340515136719,1.0,0.6404600143432617,0.3587164580821991,0.3587164580821991,1.0,1.0,-3.3114800453186035,0.8731952905654907,2.4382848739624023,0.1238415166735649,0.8973151445388794,0.8973151445388794,0.0,208.4703369140625,190.0,45583.02734375,0.0,3248.26171875,1.0,280.34210205078125,283.3330383300781,291.7444152832031,294.64764404296875,293.1499938964844,293.1499938964844,280.6499938964844,36023.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985245406627655,1.0,0.0,0.0,3.641096830368042,3.6411209106445312,8.846220680425176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.7900390625,0.0,1523.4610595703125,1895.4371337890625,0.0,4174.1494140625,0.9033071398735046,1.0,0.0,3.0,1.0,0.0
12245100,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.7988067269325256,0.3754649758338928,0.3417585790157318,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.8909938931465149,0.5276126861572266,0.5028626918792725,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.9990000128746032,0.8738917708396912,0.5228511691093445,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.7904154658317566,0.3639543056488037,0.3489832878112793,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.674734890460968,0.2239492535591125,1.030204176902771,285.0569152832031,284.95001220703125,298.4747314453125,288.7619934082031,297.5650939941406,297.2392272949219,285.0631103515625,1.0,0.6371434926986694,0.3587803542613983,0.3587803542613983,1.0,1.0,-3.2983193397521973,0.8691916465759277,2.429127693176269,0.1225522831082344,0.8992132544517517,0.8992132544517517,0.0,204.82208251953125,190.0,44442.11328125,0.0,3198.386962890625,1.0,280.5985717773437,283.4976501464844,291.6838684082031,294.4540710449219,293.1499938964844,293.1499938964844,280.6499938964844,35933.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754149913787842,1.0,0.0,0.0,3.642387866973877,3.642411947250366,8.852495056999032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.9150390625,0.0,1524.2198486328125,1895.4371337890625,0.0,4088.7421875,0.9035709500312804,1.0,0.0,3.0,1.0,0.0
12245160,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.093017578125,0.8008314967155457,0.3751609921455383,0.3413657248020172,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931396484375,0.8931693434715271,0.5270041227340698,0.502144992351532,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932006835937,0.9990000128746032,0.8783578276634216,0.5184085965156555,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.093017578125,0.7925375699996948,0.3638428449630737,0.3487318754196167,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.676415205001831,0.2237582057714462,1.028660535812378,285.0931091308594,284.95001220703125,298.43212890625,288.7393493652344,297.5668029785156,297.2566833496094,285.0936279296875,1.0,0.634699821472168,0.3590430617332458,0.3590430617332458,1.0,1.0,-3.289475679397583,0.8671085238456726,2.4223670959472656,0.1223504468798637,0.9005714654922485,0.9005714654922485,0.0,202.1674041748047,193.0,44223.7578125,0.0,3163.92626953125,1.0,280.64166259765625,283.538818359375,291.6800231933594,294.4768371582031,293.1499938964844,293.1499938964844,280.3500061035156,35860.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701069593429564,1.0,0.0,0.0,3.64572024345398,3.6457440853118896,8.868699978847872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.9091796875,0.0,1527.3668212890625,1895.4371337890625,0.0,4042.150634765625,0.9042358994483948,1.0,0.0,3.0,1.0,0.0
12245220,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8016131520271301,0.3730550706386566,0.3398515284061432,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8941369652748108,0.5244017243385315,0.5000706315040588,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9990000128746032,0.884259045124054,0.5146418809890747,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7938345670700073,0.3626431822776794,0.347851037979126,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.6772757768630981,0.2227580249309539,1.0248593091964722,284.91180419921875,284.95001220703125,298.3456726074219,288.69305419921875,297.549072265625,297.26336669921875,284.9099426269531,1.0,0.6316168308258057,0.3595684170722961,0.3595684170722961,1.0,1.0,-3.275000810623169,0.8640242218971252,2.4109766483306885,0.1225068643689155,0.8986068367958069,0.8986068367958069,0.0,199.6380157470703,196.0,45132.0078125,0.0,3118.023681640625,1.0,280.3578491210937,283.3196716308594,291.7241516113281,294.6392517089844,293.1499938964844,293.1499938964844,280.6499938964844,36003.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803565740585328,1.0,0.0,0.0,3.6464576721191406,3.64648175239563,8.872289072314743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.0615234375,0.0,1529.259765625,1895.4371337890625,0.0,4131.822265625,0.9044746160507202,1.0,0.0,3.0,1.0,0.0
