time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12245280,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8016131520271301,0.3730550706386566,0.3398515284061432,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8941369652748108,0.5244017243385315,0.5000706315040588,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9990000128746032,0.884259045124054,0.5146418809890747,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7938345670700073,0.3626431822776794,0.347851037979126,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.6772757768630981,0.2227580249309539,1.0248593091964722,284.91180419921875,284.95001220703125,298.3456726074219,288.69305419921875,297.549072265625,297.26336669921875,284.9099426269531,1.0,0.6316168308258057,0.3595684170722961,0.3595684170722961,1.0,1.0,-3.275000810623169,0.8640242218971252,2.4109766483306885,0.1225068643689155,0.8986068367958069,0.8986068367958069,0.0,199.6380157470703,196.0,45132.0078125,0.0,3118.023681640625,1.0,280.3578491210937,283.3196716308594,291.7241516113281,294.6392517089844,293.1499938964844,293.1499938964844,280.6499938964844,36003.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803565740585328,1.0,0.0,0.0,3.6464576721191406,3.64648175239563,8.872289072314743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.0615234375,0.0,1529.259765625,1895.4371337890625,0.0,4131.822265625,0.9044746160507202,1.0,0.0,3.0,1.0,0.0
12245340,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8000569939613342,0.3714635968208313,0.338143527507782,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.8925020098686218,0.5221965312957764,0.4977263212203979,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9990000128746032,0.8894960880279541,0.5149667263031006,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.7927808165550232,0.3616503775119781,0.3467263579368591,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.675980269908905,0.2217738628387451,1.0199755430221558,285.0600280761719,284.95001220703125,298.2578430175781,288.6455993652344,297.5303649902344,297.2690124511719,285.060546875,1.0,0.6300368905067444,0.3600938022136688,0.3600938022136688,1.0,1.0,-3.263284921646118,0.8618156909942627,2.4014692306518555,0.1228278279304504,0.9013088941574096,0.9013088941574096,0.0,199.2957000732422,199.0,43877.53515625,0.0,3090.6376953125,1.0,280.64215087890625,283.5130920410156,291.6127319335937,294.400634765625,293.1499938964844,293.1499938964844,280.3500061035156,35880.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703616499900818,1.0,0.0,0.0,3.65018367767334,3.650207757949829,8.890429512575793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.568359375,0.0,1532.4769287109375,1895.4371337890625,0.0,4044.3935546875,0.905245840549469,1.0,0.0,3.0,1.0,0.0
12245400,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8000569939613342,0.3714635968208313,0.338143527507782,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.8925020098686218,0.5221965312957764,0.4977263212203979,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9990000128746032,0.8894960880279541,0.5149667263031006,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.7927808165550232,0.3616503775119781,0.3467263579368591,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.675980269908905,0.2217738628387451,1.0199755430221558,285.0600280761719,284.95001220703125,298.2578430175781,288.6455993652344,297.5303649902344,297.2690124511719,285.060546875,1.0,0.6300368905067444,0.3600938022136688,0.3600938022136688,1.0,1.0,-3.263284921646118,0.8618156909942627,2.4014692306518555,0.1228278279304504,0.9013088941574096,0.9013088941574096,0.0,199.2957000732422,199.0,43877.53515625,0.0,3090.6376953125,1.0,280.64215087890625,283.5130920410156,291.6127319335937,294.400634765625,293.1499938964844,293.1499938964844,280.3500061035156,35880.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703616499900818,1.0,0.0,0.0,3.65018367767334,3.650207757949829,8.890429512575793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.568359375,0.0,1532.4769287109375,1895.4371337890625,0.0,4044.3935546875,0.905245840549469,1.0,0.0,3.0,1.0,0.0
12245460,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7971133589744568,0.3689688742160797,0.336340457201004,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8893707394599915,0.5191693902015686,0.4953204095363617,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9990000128746032,0.892624020576477,0.5177546143531799,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7904212474822998,0.3600870072841644,0.3455888926982879,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.6735127568244934,0.2203755676746368,1.0149353742599487,284.8783569335937,284.95001220703125,298.1690673828125,288.59735107421875,297.498046875,297.2570495605469,284.8764953613281,1.0,0.6294758915901184,0.3602548241615295,0.3602548241615295,1.0,1.0,-3.2541518211364746,0.8593855500221252,2.394766330718994,0.1225099936127662,0.8988953232765198,0.8988953232765198,0.0,200.32139587402344,202.0,44787.9609375,0.0,3076.579345703125,1.0,280.3578491210937,283.2944641113281,291.6340026855469,294.5317687988281,293.1499938964844,293.1499938964844,280.6499938964844,36037.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813522100448608,1.0,0.0,0.0,3.649680852890015,3.649704933166504,8.88798012965708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.6806640625,0.0,1533.09521484375,1895.4371337890625,0.0,4140.466796875,0.9052175879478456,1.0,0.0,3.0,1.0,0.0
12245520,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7971133589744568,0.3689688742160797,0.336340457201004,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8893707394599915,0.5191693902015686,0.4953204095363617,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9990000128746032,0.892624020576477,0.5177546143531799,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7904212474822998,0.3600870072841644,0.3455888926982879,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.6735127568244934,0.2203755676746368,1.0149353742599487,284.8783569335937,284.95001220703125,298.1690673828125,288.59735107421875,297.498046875,297.2570495605469,284.8764953613281,1.0,0.6294758915901184,0.3602548241615295,0.3602548241615295,1.0,1.0,-3.2541518211364746,0.8593855500221252,2.394766330718994,0.1225099936127662,0.8988953232765198,0.8988953232765198,0.0,200.32139587402344,202.0,44787.9609375,0.0,3076.579345703125,1.0,280.3578491210937,283.2944641113281,291.6340026855469,294.5317687988281,293.1499938964844,293.1499938964844,280.6499938964844,36037.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813522100448608,1.0,0.0,0.0,3.649680852890015,3.649704933166504,8.88798012965708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.6806640625,0.0,1533.09521484375,1895.4371337890625,0.0,4140.466796875,0.9052175879478456,1.0,0.0,3.0,1.0,0.0
12245580,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.7932887673377991,0.3671078383922577,0.3344506621360779,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8852490186691284,0.5166667699813843,0.4927565157413482,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9990000128746032,0.8957998752593994,0.5221102833747864,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7871347069740295,0.3588425815105438,0.3442874848842621,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.6701198816299438,0.2190606147050857,1.0088820457458496,285.0268859863281,284.95001220703125,298.0797424316406,288.5485534667969,297.47003173828125,297.2509765625,285.02740478515625,1.0,0.6293839812278748,0.3604158759117126,0.3604158759117126,1.0,1.0,-3.2451841831207275,0.8569765090942383,2.3882076740264893,0.1220630258321762,0.9011580348014832,0.9011580348014832,0.0,202.1579132080078,205.0,43529.546875,0.0,3067.438232421875,1.0,280.64215087890625,283.4889831542969,291.5148620605469,294.2820129394531,293.1499938964844,293.1499938964844,280.3500061035156,35921.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710480570793152,1.0,0.0,0.0,3.651875495910645,3.651899337768554,8.89867180831061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.66748046875,0.0,1534.6683349609375,1895.4371337890625,0.0,4050.434326171875,0.9056522250175476,1.0,0.0,3.0,1.0,0.0
12245640,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.7932887673377991,0.3671078383922577,0.3344506621360779,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8852490186691284,0.5166667699813843,0.4927565157413482,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9990000128746032,0.8957998752593994,0.5221102833747864,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7871347069740295,0.3588425815105438,0.3442874848842621,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.6701198816299438,0.2190606147050857,1.0088820457458496,285.0268859863281,284.95001220703125,298.0797424316406,288.5485534667969,297.47003173828125,297.2509765625,285.02740478515625,1.0,0.6293839812278748,0.3604158759117126,0.3604158759117126,1.0,1.0,-3.2451841831207275,0.8569765090942383,2.3882076740264893,0.1220630258321762,0.9011580348014832,0.9011580348014832,0.0,202.1579132080078,205.0,43529.546875,0.0,3067.438232421875,1.0,280.64215087890625,283.4889831542969,291.5148620605469,294.2820129394531,293.1499938964844,293.1499938964844,280.3500061035156,35921.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710480570793152,1.0,0.0,0.0,3.651875495910645,3.651899337768554,8.89867180831061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.66748046875,0.0,1534.6683349609375,1895.4371337890625,0.0,4050.434326171875,0.9056522250175476,1.0,0.0,3.0,1.0,0.0
12245700,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7915254235267639,0.3659599125385284,0.3336949646472931,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8833142518997192,0.5152417421340942,0.491681843996048,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9990000128746032,0.8969221711158752,0.5243188142776489,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7856183648109436,0.358121782541275,0.3438030481338501,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.668537974357605,0.2183431684970855,1.0063347816467283,284.8968505859375,284.95001220703125,298.03497314453125,288.5240478515625,297.4534606933594,297.2445983886719,284.8892822265625,1.0,0.6295353174209595,0.3604963719844818,0.3604963719844818,1.0,1.0,-3.2419955730438232,0.856184184551239,2.3858115673065186,0.1220263168215751,0.8995561003684998,0.8995561003684998,0.0,203.1578521728516,205.0,44406.7265625,0.0,3066.111328125,1.0,280.3986511230469,283.3228759765625,291.55645751953125,294.46075439453125,293.1499938964844,293.1499938964844,280.3500061035156,36001.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977679431438446,1.0,0.0,0.0,3.651968955993652,3.6519930362701416,8.899127692529873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.44970703125,0.0,1535.3717041015625,1895.4371337890625,0.0,4108.51953125,0.905677855014801,1.0,0.0,3.0,1.0,0.0
12245760,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.7889837622642517,0.3644029200077057,0.3324965536594391,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441772460937,0.8806502223014832,0.5134047865867615,0.4901683628559112,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.9990000128746032,0.8972957134246826,0.5273562669754028,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.7834457159042358,0.3570857644081116,0.3430072367191314,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6663761138916016,0.2173937559127807,1.0028116703033447,284.84423828125,284.95001220703125,297.990234375,288.49951171875,297.4320678710937,297.2315673828125,284.8423767089844,1.0,0.6296730041503906,0.3605726063251495,0.3605726063251495,1.0,1.0,-3.237197160720825,0.8548607230186462,2.3823366165161133,0.1218362227082252,0.8982852697372437,0.8982852697372437,0.0,204.52365112304688,208.0,44421.9453125,0.0,3063.348388671875,1.0,280.3576965332031,283.2702941894531,291.5350341796875,294.40972900390625,293.1499938964844,293.1499938964844,280.6499938964844,36084.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817636013031006,1.0,0.0,0.0,3.649644374847412,3.649668455123901,8.887802209756046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.86767578125,0.0,1533.405517578125,1895.4371337890625,0.0,4144.03466796875,0.9052416682243348,1.0,0.0,3.0,1.0,0.0
12245820,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7843647599220276,0.3623543679714203,0.3304643630981445,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8756989240646362,0.5106900334358215,0.4874326884746551,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.899140477180481,0.5331935286521912,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7793939113616943,0.3556729555130005,0.3415747582912445,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.6622410416603088,0.2158526480197906,0.9958566427230836,284.9927673339844,284.95001220703125,297.9010009765625,288.4505310058594,297.40045166015625,297.2205505371094,284.9932861328125,1.0,0.6300395727157593,0.360725075006485,0.360725075006485,1.0,1.0,-3.228392601013184,0.8524715900421143,2.3759210109710693,0.1213984563946724,0.9000934362411499,0.9000934362411499,0.0,207.18492126464844,211.0,43149.10546875,0.0,3059.1513671875,1.0,280.64215087890625,283.46551513671875,291.4150390625,294.1581726074219,293.1499938964844,293.1499938964844,280.95001220703125,35970.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710732698440552,1.0,0.0,0.0,3.6500093936920166,3.650033235549927,8.889579703463824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.75244140625,0.0,1532.9588623046875,1895.4371337890625,0.0,4050.656005859375,0.905268669128418,1.0,0.0,3.0,1.0,0.0
12245880,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7843647599220276,0.3623543679714203,0.3304643630981445,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8756989240646362,0.5106900334358215,0.4874326884746551,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.899140477180481,0.5331935286521912,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7793939113616943,0.3556729555130005,0.3415747582912445,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.6622410416603088,0.2158526480197906,0.9958566427230836,284.9927673339844,284.95001220703125,297.9010009765625,288.4505310058594,297.40045166015625,297.2205505371094,284.9932861328125,1.0,0.6300395727157593,0.360725075006485,0.360725075006485,1.0,1.0,-3.228392601013184,0.8524715900421143,2.3759210109710693,0.1213984563946724,0.9000934362411499,0.9000934362411499,0.0,207.18492126464844,211.0,43149.10546875,0.0,3059.1513671875,1.0,280.64215087890625,283.46551513671875,291.4150390625,294.1581726074219,293.1499938964844,293.1499938964844,280.95001220703125,35970.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710732698440552,1.0,0.0,0.0,3.6500093936920166,3.650033235549927,8.889579703463824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.75244140625,0.0,1532.9588623046875,1895.4371337890625,0.0,4050.656005859375,0.905268669128418,1.0,0.0,3.0,1.0,0.0
12245940,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.781179666519165,0.3612143397331238,0.3293836712837219,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609802246094,0.8721020221710205,0.5089350342750549,0.485702633857727,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.9990000128746032,0.9022497534751892,0.5378164649009705,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.7765995264053345,0.3550347089767456,0.3409164249897003,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16046142578125,0.6592462062835693,0.2148605436086654,0.9913149476051332,285.16094970703125,284.95001220703125,297.8123779296875,288.4019470214844,297.37921142578125,297.2233581542969,285.1616516113281,1.0,0.6307863593101501,0.3608775436878204,0.3608775436878204,1.0,1.0,-3.2243142127990723,0.8516011834144592,2.372713088989258,0.1214430704712867,0.904330849647522,0.904330849647522,0.0,209.4400634765625,214.0,41920.37109375,0.0,3062.8359375,1.0,280.9417724609375,283.678955078125,291.3486328125,293.99932861328125,293.1499938964844,293.1499938964844,280.6499938964844,35783.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957201898097992,1.0,0.0,0.0,3.657458782196045,3.657482862472534,8.925903216550068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.4833984375,0.0,1539.8616943359375,1895.4371337890625,0.0,3927.6044921875,0.9068121910095216,1.0,0.0,3.0,1.0,0.0
12246000,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.781179666519165,0.3612143397331238,0.3293836712837219,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609802246094,0.8721020221710205,0.5089350342750549,0.485702633857727,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.9990000128746032,0.9022497534751892,0.5378164649009705,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.7765995264053345,0.3550347089767456,0.3409164249897003,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16046142578125,0.6592462062835693,0.2148605436086654,0.9913149476051332,285.16094970703125,284.95001220703125,297.8123779296875,288.4019470214844,297.37921142578125,297.2233581542969,285.1616516113281,1.0,0.6307863593101501,0.3608775436878204,0.3608775436878204,1.0,1.0,-3.2243142127990723,0.8516011834144592,2.372713088989258,0.1214430704712867,0.904330849647522,0.904330849647522,0.0,209.4400634765625,214.0,41920.37109375,0.0,3062.8359375,1.0,280.9417724609375,283.678955078125,291.3486328125,293.99932861328125,293.1499938964844,293.1499938964844,280.6499938964844,35783.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957201898097992,1.0,0.0,0.0,3.657458782196045,3.657482862472534,8.925903216550068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.4833984375,0.0,1539.8616943359375,1895.4371337890625,0.0,3927.6044921875,0.9068121910095216,1.0,0.0,3.0,1.0,0.0
12246060,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7770329117774963,0.3587448298931122,0.3277273774147033,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8676674365997314,0.505954921245575,0.4834741353988647,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9990000128746032,0.9031567573547364,0.5435426235198975,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.773089587688446,0.3535463809967041,0.3399682939052582,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6557227969169617,0.2133569717407226,0.986203908920288,284.9795227050781,284.95001220703125,297.7248229980469,288.35400390625,297.34332275390625,297.2060852050781,284.97760009765625,1.0,0.6316866874694824,0.3610394895076751,0.3610394895076751,1.0,1.0,-3.219250440597534,0.8504307866096497,2.3688197135925293,0.1215615645051002,0.9032723307609558,0.9032723307609558,0.0,212.27053833007807,217.0,42868.015625,0.0,3067.547607421875,1.0,280.6577453613281,283.4595947265625,291.39337158203125,294.1653747558594,293.1499938964844,293.1499938964844,280.3500061035156,35913.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692637324333192,1.0,0.0,0.0,3.661548137664795,3.661572217941284,8.945874014898436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.34814453125,0.0,1545.4049072265625,1895.4371337890625,0.0,4034.720458984375,0.9077895283699036,1.0,0.0,3.0,1.0,0.0
12246120,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7770329117774963,0.3587448298931122,0.3277273774147033,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8676674365997314,0.505954921245575,0.4834741353988647,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9990000128746032,0.9031567573547364,0.5435426235198975,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.773089587688446,0.3535463809967041,0.3399682939052582,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6557227969169617,0.2133569717407226,0.986203908920288,284.9795227050781,284.95001220703125,297.7248229980469,288.35400390625,297.34332275390625,297.2060852050781,284.97760009765625,1.0,0.6316866874694824,0.3610394895076751,0.3610394895076751,1.0,1.0,-3.219250440597534,0.8504307866096497,2.3688197135925293,0.1215615645051002,0.9032723307609558,0.9032723307609558,0.0,212.27053833007807,217.0,42868.015625,0.0,3067.547607421875,1.0,280.6577453613281,283.4595947265625,291.39337158203125,294.1653747558594,293.1499938964844,293.1499938964844,280.3500061035156,35913.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692637324333192,1.0,0.0,0.0,3.661548137664795,3.661572217941284,8.945874014898436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.34814453125,0.0,1545.4049072265625,1895.4371337890625,0.0,4034.720458984375,0.9077895283699036,1.0,0.0,3.0,1.0,0.0
12246180,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78271484375,0.7717241048812866,0.3554834425449371,0.3251789808273315,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821960449219,0.862202525138855,0.5021562576293945,0.4803227186203003,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817687988281,0.9990000128746032,0.9015414714813232,0.5503528714179993,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7827453613281,0.7685061097145081,0.3512680828571319,0.3381983339786529,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.783935546875,0.6512796878814697,0.2113019227981567,0.9785394668579102,284.78228759765625,284.95001220703125,297.64862060546875,288.3124084472656,297.2994689941406,297.1739501953125,284.7795104980469,1.0,0.6321836709976196,0.3611826300621032,0.3611826300621032,1.0,1.0,-3.209248304367065,0.8476133346557617,2.361634969711304,0.1211145371198654,0.8996341824531555,0.8996341824531555,0.0,215.50881958007807,217.0,43753.52734375,0.0,3063.921142578125,1.0,280.36248779296875,283.2265930175781,291.3756103515625,294.2298278808594,293.1499938964844,293.1499938964844,280.3500061035156,36121.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831422567367554,1.0,0.0,0.0,3.6580631732940674,3.6580872535705566,8.928853389988944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.59375,0.0,1543.0650634765625,1895.4371337890625,0.0,4155.97705078125,0.9071400761604308,1.0,0.0,3.0,1.0,0.0
12246240,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.770960807800293,0.355040043592453,0.3247936069965362,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77496337890625,0.8614214658737183,0.5016317963600159,0.4798480272293091,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.9990000128746032,0.9012415409088136,0.5513179898262024,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.7678377628326416,0.3509397506713867,0.3379124402999878,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762756347656,0.6506324410438538,0.211003229022026,0.97733074426651,284.7749938964844,284.95001220703125,297.6387023925781,288.3070373535156,297.2935485839844,297.1694641113281,284.7728576660156,1.0,0.6322199702262878,0.3612014353275299,0.3612014353275299,1.0,1.0,-3.207577705383301,0.8471282124519348,2.3604495525360107,0.1210145279765129,0.8992712497711182,0.8992712497711182,0.0,215.96044921875,220.0,43730.91015625,0.0,3062.827880859375,1.0,280.35821533203125,283.2200012207031,291.3626708984375,294.20867919921875,293.1499938964844,293.1499938964844,280.6499938964844,36137.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837571978569032,1.0,0.0,0.0,3.6572208404541016,3.657244920730591,8.924741905502742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.6005859375,0.0,1542.2503662109375,1895.4371337890625,0.0,4161.29638671875,0.9069676995277404,1.0,0.0,3.0,1.0,0.0
12246300,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7679245471954346,0.3535304367542267,0.3232764005661011,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8582799434661865,0.4997376799583435,0.477922111749649,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9990000128746032,0.9004682302474976,0.5552307963371277,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7651423811912537,0.3497753441333771,0.3367443680763244,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.6479828357696533,0.2098585367202758,0.9722006320953368,284.88629150390625,284.95001220703125,297.5963134765625,288.28399658203125,297.2723083496094,297.15576171875,284.8924560546875,1.0,0.632347047328949,0.3612824082374573,0.3612824082374573,1.0,1.0,-3.2005672454833984,0.8450995087623596,2.355467796325684,0.1205602213740348,0.8999051451683044,0.8999051451683044,0.0,217.7891082763672,220.0,42641.40625,0.0,3057.884765625,1.0,280.6015014648437,283.3735046386719,291.2578125,293.9467163085937,293.1499938964844,293.1499938964844,280.6499938964844,36097.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769044518470764,1.0,0.0,0.0,3.655036687850952,3.6550607681274414,8.914084901334718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.3388671875,0.0,1539.5068359375,1895.4371337890625,0.0,4101.7578125,0.906503677368164,1.0,0.0,3.0,1.0,0.0
12246360,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7656470537185669,0.3524520993232727,0.3222359120845794,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.8558310270309448,0.4982700645923614,0.476462185382843,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9990000128746032,0.9002809524536133,0.5583874583244324,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.763067364692688,0.348931223154068,0.3359009623527527,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.6458539366722107,0.2089260667562484,0.9679657816886902,284.92041015625,284.95001220703125,297.554443359375,288.2613220214844,297.256103515625,297.1487121582031,284.9208068847656,1.0,0.6325159668922424,0.3613957166671753,0.3613957166671753,1.0,1.0,-3.195246934890747,0.8437029719352722,2.351544141769409,0.1203489005565643,0.9000890254974365,0.9000890254974365,0.0,219.289291381836,223.0,42405.0,0.0,3054.753662109375,1.0,280.6423645019531,283.41363525390625,291.2227783203125,293.9230041503906,293.1499938964844,293.1499938964844,280.3500061035156,36050.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720006585121156,1.0,0.0,0.0,3.654618501663208,3.654642581939697,8.912045927900181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.07421875,0.0,1538.6934814453125,1895.4371337890625,0.0,4058.809326171875,0.9063523411750792,1.0,0.0,3.0,1.0,0.0
12246420,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.7607698440551758,0.3492412865161896,0.3198264837265014,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347106933594,0.850710391998291,0.4943767189979553,0.4732737243175506,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.734375,0.9990000128746032,0.8980373740196228,0.5650017857551575,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.7587352991104126,0.346576064825058,0.3340603411197662,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359619140625,0.6415041089057922,0.2066641449928283,0.9592204689979552,284.7347412109375,284.95001220703125,297.4724426269531,288.2171936035156,297.2144470214844,297.12164306640625,284.7327575683594,1.0,0.6328156590461731,0.3616223931312561,0.3616223931312561,1.0,1.0,-3.183746576309204,0.8406321406364441,2.3431146144866943,0.119994468986988,0.8957319259643555,0.8957319259643555,0.0,222.45919799804688,226.0,43221.625,0.0,3047.5908203125,1.0,280.3578491210937,283.1940612792969,291.2450866699219,294.0433654785156,293.1499938964844,293.1499938964844,280.6499938964844,36235.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810872673988342,1.0,0.0,0.0,3.646827459335327,3.646851539611816,8.874088166521688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.8564453125,0.0,1531.398681640625,1895.4371337890625,0.0,4138.1669921875,0.904714047908783,1.0,0.0,3.0,1.0,0.0
12246480,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.7607698440551758,0.3492412865161896,0.3198264837265014,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347106933594,0.850710391998291,0.4943767189979553,0.4732737243175506,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.734375,0.9990000128746032,0.8980373740196228,0.5650017857551575,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.7587352991104126,0.346576064825058,0.3340603411197662,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359619140625,0.6415041089057922,0.2066641449928283,0.9592204689979552,284.7347412109375,284.95001220703125,297.4724426269531,288.2171936035156,297.2144470214844,297.12164306640625,284.7327575683594,1.0,0.6328156590461731,0.3616223931312561,0.3616223931312561,1.0,1.0,-3.183746576309204,0.8406321406364441,2.3431146144866943,0.119994468986988,0.8957319259643555,0.8957319259643555,0.0,222.45919799804688,226.0,43221.625,0.0,3047.5908203125,1.0,280.3578491210937,283.1940612792969,291.2450866699219,294.0433654785156,293.1499938964844,293.1499938964844,280.6499938964844,36235.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810872673988342,1.0,0.0,0.0,3.646827459335327,3.646851539611816,8.874088166521688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.8564453125,0.0,1531.398681640625,1895.4371337890625,0.0,4138.1669921875,0.904714047908783,1.0,0.0,3.0,1.0,0.0
12246540,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7560548186302185,0.3467451632022857,0.3174048960208893,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8457412719726562,0.4911038279533386,0.4700253307819366,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.8964831829071045,0.5714656114578247,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7545090913772583,0.3446367979049682,0.3321443200111389,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6372246146202087,0.2046260237693786,0.950066864490509,284.8831481933594,284.95001220703125,297.39306640625,288.1749572753906,297.1810302734375,297.1046142578125,284.8836669921875,1.0,0.6329953074455261,0.3618490397930145,0.3618490397930145,1.0,1.0,-3.171386480331421,0.8372834324836731,2.3341031074523926,0.1194348409771919,0.896075427532196,0.896075427532196,0.0,225.54708862304688,214.0,41904.7578125,0.0,3038.19921875,1.0,280.6421203613281,283.3905334472656,291.1307067871094,293.7938842773437,293.1499938964844,293.1499938964844,280.95001220703125,36129.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685957431793212,1.0,0.0,0.0,3.641254186630249,3.6412782669067374,8.846985224408854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.68798828125,0.0,1524.427734375,1895.4371337890625,0.0,4028.828369140625,0.903420865535736,1.0,0.0,3.0,1.0,0.0
12246600,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7560548186302185,0.3467451632022857,0.3174048960208893,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8457412719726562,0.4911038279533386,0.4700253307819366,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.8964831829071045,0.5714656114578247,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7545090913772583,0.3446367979049682,0.3321443200111389,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6372246146202087,0.2046260237693786,0.950066864490509,284.8831481933594,284.95001220703125,297.39306640625,288.1749572753906,297.1810302734375,297.1046142578125,284.8836669921875,1.0,0.6329953074455261,0.3618490397930145,0.3618490397930145,1.0,1.0,-3.171386480331421,0.8372834324836731,2.3341031074523926,0.1194348409771919,0.896075427532196,0.896075427532196,0.0,225.54708862304688,214.0,41904.7578125,0.0,3038.19921875,1.0,280.6421203613281,283.3905334472656,291.1307067871094,293.7938842773437,293.1499938964844,293.1499938964844,280.95001220703125,36129.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685957431793212,1.0,0.0,0.0,3.641254186630249,3.6412782669067374,8.846985224408854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.68798828125,0.0,1524.427734375,1895.4371337890625,0.0,4028.828369140625,0.903420865535736,1.0,0.0,3.0,1.0,0.0
12246660,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7564279437065125,0.3451935052871704,0.3157801628112793,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.8461416959762573,0.488802969455719,0.4676050245761871,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.9990000128746032,0.8974249958992004,0.5676801204681396,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7551519870758057,0.3434647619724273,0.3308110237121582,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.6369597315788269,0.2031605988740921,0.942536473274231,285.0447692871094,284.95001220703125,297.3167419433594,288.1349182128906,297.162109375,297.106201171875,285.04498291015625,1.0,0.6285578012466431,0.362153947353363,0.362153947353363,1.0,1.0,-3.15132999420166,0.8316382765769958,2.3196916580200195,0.1185355335474014,0.8987299799919128,0.8987299799919128,0.0,222.6163787841797,202.0,40532.01171875,0.0,2980.31591796875,1.0,280.9416809082031,283.59942626953125,291.0715026855469,293.6358947753906,293.1499938964844,293.1499938964844,281.25,35948.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527010917663574,1.0,0.0,0.0,3.642605781555176,3.642629623413086,8.853553481458221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.78369140625,0.0,1524.5750732421875,1895.4371337890625,0.0,3887.262939453125,0.9036022424697876,1.0,0.0,3.0,1.0,0.0
12246720,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7564279437065125,0.3451935052871704,0.3157801628112793,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.8461416959762573,0.488802969455719,0.4676050245761871,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.9990000128746032,0.8974249958992004,0.5676801204681396,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7551519870758057,0.3434647619724273,0.3308110237121582,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.6369597315788269,0.2031605988740921,0.942536473274231,285.0447692871094,284.95001220703125,297.3167419433594,288.1349182128906,297.162109375,297.106201171875,285.04498291015625,1.0,0.6285578012466431,0.362153947353363,0.362153947353363,1.0,1.0,-3.15132999420166,0.8316382765769958,2.3196916580200195,0.1185355335474014,0.8987299799919128,0.8987299799919128,0.0,222.6163787841797,202.0,40532.01171875,0.0,2980.31591796875,1.0,280.9416809082031,283.59942626953125,291.0715026855469,293.6358947753906,293.1499938964844,293.1499938964844,281.25,35948.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527010917663574,1.0,0.0,0.0,3.642605781555176,3.642629623413086,8.853553481458221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.78369140625,0.0,1524.5750732421875,1895.4371337890625,0.0,3887.262939453125,0.9036022424697876,1.0,0.0,3.0,1.0,0.0
12246780,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2033386230469,0.7599732875823975,0.3440820574760437,0.3144936859607696,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2033996582031,0.8499600887298584,0.4869943261146545,0.4655893445014953,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2034606933594,0.9990000128746032,0.9012657403945924,0.5573515295982361,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2033386230469,0.7589309215545654,0.3427115380764007,0.3297962248325348,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.203125,0.6393471360206604,0.202107548713684,0.936337411403656,285.2033996582031,284.95001220703125,297.243896484375,288.09735107421875,297.1566162109375,297.1248474121094,285.2035217285156,1.0,0.6216623187065125,0.3624588549137115,0.3624588549137115,1.0,1.0,-3.126272439956665,0.8243688941001892,2.30190372467041,0.1169971823692321,0.903472661972046,0.903472661972046,0.0,215.896484375,205.0,39171.25390625,0.0,2892.600341796875,1.0,281.24169921875,283.8040771484375,291.0326232910156,293.5090637207031,293.1499938964844,293.1499938964844,280.95001220703125,35744.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369239211082458,1.0,0.0,0.0,3.6515517234802246,3.651575565338135,8.897094403437222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.3662109375,0.0,1532.9825439453125,1895.4371337890625,0.0,3744.43798828125,0.9054638147354126,1.0,0.0,3.0,1.0,0.0
12246840,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2033386230469,0.7599732875823975,0.3440820574760437,0.3144936859607696,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2033996582031,0.8499600887298584,0.4869943261146545,0.4655893445014953,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2034606933594,0.9990000128746032,0.9012657403945924,0.5573515295982361,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2033386230469,0.7589309215545654,0.3427115380764007,0.3297962248325348,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.203125,0.6393471360206604,0.202107548713684,0.936337411403656,285.2033996582031,284.95001220703125,297.243896484375,288.09735107421875,297.1566162109375,297.1248474121094,285.2035217285156,1.0,0.6216623187065125,0.3624588549137115,0.3624588549137115,1.0,1.0,-3.126272439956665,0.8243688941001892,2.30190372467041,0.1169971823692321,0.903472661972046,0.903472661972046,0.0,215.896484375,205.0,39171.25390625,0.0,2892.600341796875,1.0,281.24169921875,283.8040771484375,291.0326232910156,293.5090637207031,293.1499938964844,293.1499938964844,280.95001220703125,35744.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369239211082458,1.0,0.0,0.0,3.6515517234802246,3.651575565338135,8.897094403437222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.3662109375,0.0,1532.9825439453125,1895.4371337890625,0.0,3744.43798828125,0.9054638147354126,1.0,0.0,3.0,1.0,0.0
12246900,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.7607879638671875,0.3430737257003784,0.3138037025928497,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.8508478999137878,0.4856806099414825,0.4645604491233825,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.9990000128746032,0.9028720855712892,0.5543221235275269,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.759918212890625,0.3420520424842834,0.3293043375015259,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.6398702263832092,0.20146045088768,0.933634877204895,285.0694580078125,284.95001220703125,297.2088623046875,288.07958984375,297.1512756347656,297.1302185058594,285.0612487792969,1.0,0.6196087002754211,0.3626112937927246,0.3626112937927246,1.0,1.0,-3.1167147159576416,0.8216983675956726,2.295016288757324,0.1164069399237632,0.9029842615127563,0.9029842615127563,0.0,213.85171508789065,205.0,40013.6640625,0.0,2862.238525390625,1.0,280.99853515625,283.6332397460937,291.1026611328125,293.7185363769531,293.1499938964844,293.1499938964844,280.95001220703125,35803.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437729120254515,1.0,0.0,0.0,3.655467033386232,3.65549111366272,8.916184128793248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.9052734375,0.0,1537.788330078125,1895.4371337890625,0.0,3806.6943359375,0.9063284993171692,1.0,0.0,3.0,1.0,0.0
12246960,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7602524161338806,0.3415836691856384,0.312621921300888,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8503947854042053,0.4838794469833374,0.4630361199378967,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9990000128746032,0.903422713279724,0.55341637134552,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7596803903579712,0.3410079479217529,0.32845339179039,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.6394072771072388,0.2005595564842224,0.930000364780426,285.0136413574219,284.95001220703125,297.17486572265625,288.0625915527344,297.1397705078125,297.1268310546875,285.011474609375,1.0,0.6179730296134949,0.3628867268562317,0.3628867268562317,1.0,1.0,-3.106980800628662,0.8192848563194275,2.28769588470459,0.116234615445137,0.9028090238571168,0.9028090238571168,0.0,212.96652221679688,208.0,40022.26953125,0.0,2837.822998046875,1.0,280.9576721191406,283.5771179199219,291.09844970703125,293.69012451171875,293.1499938964844,293.1499938964844,280.6499938964844,35871.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484676122665404,1.0,0.0,0.0,3.657212257385254,3.657236337661743,8.924699841372785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.5087890625,0.0,1540.2451171875,1895.4371337890625,0.0,3849.146484375,0.9067906141281128,1.0,0.0,3.0,1.0,0.0
12247020,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7569887042045593,0.3378362357616424,0.3095302581787109,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8472280502319336,0.4794135987758636,0.4591493904590606,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.9020944237709044,0.5551819205284119,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7570728659629822,0.3381819427013397,0.3260612785816192,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8062744140625,0.6366621851921082,0.1981883645057678,0.9204264879226683,284.8048400878906,284.95001220703125,297.110107421875,288.03094482421875,297.1060791015625,297.1043701171875,284.8025207519531,1.0,0.6155784726142883,0.3634375929832458,0.3634375929832458,1.0,1.0,-3.0863301753997803,0.8141005039215088,2.2722296714782715,0.1157985106110572,0.8991789817810059,0.8991789817810059,0.0,213.09507751464844,211.0,40836.34765625,0.0,2797.024658203125,1.0,280.658203125,283.3329467773437,291.0852355957031,293.7478942871094,293.1499938964844,293.1499938964844,280.95001220703125,36095.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628679156303406,1.0,0.0,0.0,3.654475927352905,3.6545000076293945,8.911350732887513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.3544921875,0.0,1538.8709716796875,1895.4371337890625,0.0,3978.10888671875,0.9063243865966796,1.0,0.0,3.0,1.0,0.0
12247080,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7569887042045593,0.3378362357616424,0.3095302581787109,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8472280502319336,0.4794135987758636,0.4591493904590606,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.9020944237709044,0.5551819205284119,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7570728659629822,0.3381819427013397,0.3260612785816192,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8062744140625,0.6366621851921082,0.1981883645057678,0.9204264879226683,284.8048400878906,284.95001220703125,297.110107421875,288.03094482421875,297.1060791015625,297.1043701171875,284.8025207519531,1.0,0.6155784726142883,0.3634375929832458,0.3634375929832458,1.0,1.0,-3.0863301753997803,0.8141005039215088,2.2722296714782715,0.1157985106110572,0.8991789817810059,0.8991789817810059,0.0,213.09507751464844,211.0,40836.34765625,0.0,2797.024658203125,1.0,280.658203125,283.3329467773437,291.0852355957031,293.7478942871094,293.1499938964844,293.1499938964844,280.95001220703125,36095.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628679156303406,1.0,0.0,0.0,3.654475927352905,3.6545000076293945,8.911350732887513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.3544921875,0.0,1538.8709716796875,1895.4371337890625,0.0,3978.10888671875,0.9063243865966796,1.0,0.0,3.0,1.0,0.0
