time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12247140,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7533650398254395,0.3351635932922363,0.3068302571773529,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8434706926345825,0.4758639335632324,0.4555186927318573,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9990000128746032,0.9012657403945924,0.5585280656814575,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7538552284240723,0.3359410464763641,0.3237573802471161,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6332882046699524,0.1960554420948028,0.9104982018470764,284.9510192871094,284.95001220703125,297.04998779296875,288.0027160644531,297.0811767578125,297.0920104980469,284.9514465332031,1.0,0.6140180826187134,0.3639884889125824,0.3639884889125824,1.0,1.0,-3.068028688430786,0.809666097164154,2.2583627700805664,0.1154778376221656,0.9004063606262207,0.9004063606262207,0.0,214.18516540527344,214.0,39528.47265625,0.0,2766.356689453125,1.0,280.94219970703125,283.5261535644531,290.9558410644531,293.4742736816406,293.1499938964844,293.1499938964844,280.6499938964844,36006.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493037462234496,1.0,0.0,0.0,3.653508424758911,3.653532266616821,8.906631592253689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.9677734375,0.0,1537.1229248046875,1895.4371337890625,0.0,3856.6875,0.9060736894607544,1.0,0.0,3.0,1.0,0.0
12247200,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7533650398254395,0.3351635932922363,0.3068302571773529,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8434706926345825,0.4758639335632324,0.4555186927318573,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9990000128746032,0.9012657403945924,0.5585280656814575,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7538552284240723,0.3359410464763641,0.3237573802471161,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6332882046699524,0.1960554420948028,0.9104982018470764,284.9510192871094,284.95001220703125,297.04998779296875,288.0027160644531,297.0811767578125,297.0920104980469,284.9514465332031,1.0,0.6140180826187134,0.3639884889125824,0.3639884889125824,1.0,1.0,-3.068028688430786,0.809666097164154,2.2583627700805664,0.1154778376221656,0.9004063606262207,0.9004063606262207,0.0,214.18516540527344,214.0,39528.47265625,0.0,2766.356689453125,1.0,280.94219970703125,283.5261535644531,290.9558410644531,293.4742736816406,293.1499938964844,293.1499938964844,280.6499938964844,36006.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493037462234496,1.0,0.0,0.0,3.653508424758911,3.653532266616821,8.906631592253689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.9677734375,0.0,1537.1229248046875,1895.4371337890625,0.0,3856.6875,0.9060736894607544,1.0,0.0,3.0,1.0,0.0
12247260,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.749518632888794,0.3319033682346344,0.3043188452720642,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76373291015625,0.8394309282302856,0.4718084633350372,0.4521171152591705,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76336669921875,0.9990000128746032,0.8987422585487366,0.5628447532653809,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7504109144210815,0.3333683609962463,0.321655124425888,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.6297366619110107,0.1937292665243148,0.9012101292610168,284.7637939453125,284.95001220703125,296.9923400878906,287.97625732421875,297.0503234863281,297.07086181640625,284.7616882324219,1.0,0.6131311655044556,0.3645422458648681,0.3645422458648681,1.0,1.0,-3.052420139312744,0.8060924410820007,2.2463278770446777,0.115565150976181,0.8964296579360962,0.8964296579360962,0.0,215.94102478027344,217.0,40329.9609375,0.0,2744.718994140625,1.0,280.6578369140625,283.3041381835937,291.00048828125,293.6141357421875,293.1499938964844,293.1499938964844,280.95001220703125,36189.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957696795463562,1.0,0.0,0.0,3.647420883178711,3.647444725036621,8.876975812199817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.24560546875,0.0,1531.7198486328125,1895.4371337890625,0.0,3932.028564453125,0.904815137386322,1.0,0.0,3.0,1.0,0.0
12247320,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.749518632888794,0.3319033682346344,0.3043188452720642,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76373291015625,0.8394309282302856,0.4718084633350372,0.4521171152591705,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76336669921875,0.9990000128746032,0.8987422585487366,0.5628447532653809,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7504109144210815,0.3333683609962463,0.321655124425888,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.6297366619110107,0.1937292665243148,0.9012101292610168,284.7637939453125,284.95001220703125,296.9923400878906,287.97625732421875,297.0503234863281,297.07086181640625,284.7616882324219,1.0,0.6131311655044556,0.3645422458648681,0.3645422458648681,1.0,1.0,-3.052420139312744,0.8060924410820007,2.2463278770446777,0.115565150976181,0.8964296579360962,0.8964296579360962,0.0,215.94102478027344,217.0,40329.9609375,0.0,2744.718994140625,1.0,280.6578369140625,283.3041381835937,291.00048828125,293.6141357421875,293.1499938964844,293.1499938964844,280.95001220703125,36189.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957696795463562,1.0,0.0,0.0,3.647420883178711,3.647444725036621,8.876975812199817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.24560546875,0.0,1531.7198486328125,1895.4371337890625,0.0,3932.028564453125,0.904815137386322,1.0,0.0,3.0,1.0,0.0
12247380,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7454074025154114,0.3293158710002899,0.3017961680889129,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.835064709186554,0.4683406949043274,0.4486638903617859,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9990000128746032,0.8965997695922852,0.5679165720939636,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7466599941253662,0.3311963379383087,0.3194948136806488,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6258559823036194,0.1915980279445648,0.891541063785553,284.91461181640625,284.95001220703125,296.9346008300781,287.9496765136719,297.0247802734375,297.0567932128906,284.9151611328125,1.0,0.6125505566596985,0.3650960326194763,0.3650960326194763,1.0,1.0,-3.037106990814209,0.802604615688324,2.23450255393982,0.1155700832605362,0.8972049951553345,0.8972049951553345,0.0,218.1448211669922,205.0,39051.71875,0.0,2726.1494140625,1.0,280.9421081542969,283.50164794921875,290.8991394042969,293.3819885253906,293.1499938964844,293.1499938964844,281.25,36082.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438539147377014,1.0,0.0,0.0,3.6435937881469727,3.643617868423462,8.858357887220336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.826171875,0.0,1526.666015625,1895.4371337890625,0.0,3807.428466796875,0.9039110541343688,1.0,0.0,3.0,1.0,0.0
12247440,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7454074025154114,0.3293158710002899,0.3017961680889129,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.835064709186554,0.4683406949043274,0.4486638903617859,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9990000128746032,0.8965997695922852,0.5679165720939636,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7466599941253662,0.3311963379383087,0.3194948136806488,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6258559823036194,0.1915980279445648,0.891541063785553,284.91461181640625,284.95001220703125,296.9346008300781,287.9496765136719,297.0247802734375,297.0567932128906,284.9151611328125,1.0,0.6125505566596985,0.3650960326194763,0.3650960326194763,1.0,1.0,-3.037106990814209,0.802604615688324,2.23450255393982,0.1155700832605362,0.8972049951553345,0.8972049951553345,0.0,218.1448211669922,205.0,39051.71875,0.0,2726.1494140625,1.0,280.9421081542969,283.50164794921875,290.8991394042969,293.3819885253906,293.1499938964844,293.1499938964844,281.25,36082.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438539147377014,1.0,0.0,0.0,3.6435937881469727,3.643617868423462,8.858357887220336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.826171875,0.0,1526.666015625,1895.4371337890625,0.0,3807.428466796875,0.9039110541343688,1.0,0.0,3.0,1.0,0.0
12247500,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7451211214065552,0.3283967971801758,0.3008285760879516,296.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8347551226615906,0.4669863879680633,0.4472378194332123,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.9990000128746032,0.8962675333023071,0.5667840838432312,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.7464866638183594,0.330404669046402,0.3186244368553161,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.6252952814102173,0.190733328461647,0.8872241377830505,285.0427551269531,284.95001220703125,296.9057312011719,287.93634033203125,297.0162048339844,297.0554504394531,285.0498352050781,1.0,0.6104121208190918,0.3653729259967804,0.3653729259967804,1.0,1.0,-3.026643753051758,0.799924373626709,2.226719379425049,0.1154327690601348,0.8990631103515625,0.8990631103515625,0.0,217.10972595214844,205.0,37966.10546875,0.0,2700.40576171875,1.0,281.1986083984375,283.67138671875,290.8462219238281,293.20672607421875,293.1499938964844,293.1499938964844,281.25,35979.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327985644340516,1.0,0.0,0.0,3.644103765487671,3.64412784576416,8.860837397151045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.88916015625,0.0,1526.4677734375,1895.4371337890625,0.0,3706.76611328125,0.9039907455444336,1.0,0.0,3.0,1.0,0.0
12247560,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.7459269165992737,0.3276552855968475,0.3000606298446655,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.8356059789657593,0.4658237099647522,0.4460268020629883,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.9990000128746032,0.8967585563659668,0.5634089112281799,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.747372031211853,0.3297712802886963,0.3179114758968353,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.6256147027015686,0.1899985074996948,0.8833775520324707,285.07891845703125,284.95001220703125,296.8768615722656,287.9230041503906,297.0114440917969,297.0592956542969,285.0791320800781,1.0,0.6075625419616699,0.3656515777111053,0.3656515777111053,1.0,1.0,-3.014728784561157,0.796771764755249,2.217957258224488,0.1150398030877113,0.9003293514251709,0.9003293514251709,0.0,214.7732086181641,208.0,37712.34765625,0.0,2665.3310546875,1.0,281.2418518066406,283.7118225097656,290.8523254394531,293.2391967773437,293.1499938964844,293.1499938964844,280.95001220703125,35898.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263750910758972,1.0,0.0,0.0,3.64678168296814,3.64680552482605,8.873864771885565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.47509765625,0.0,1528.8348388671875,1895.4371337890625,0.0,3647.871337890625,0.904501497745514,1.0,0.0,3.0,1.0,0.0
12247620,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7445052266120911,0.3248185813426971,0.2979164719581604,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8341552019119263,0.4622288644313812,0.4430479705333709,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.8957172632217407,0.5627692937850952,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7463200688362122,0.3275845646858215,0.3161448836326599,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.6240401268005371,0.1880259662866592,0.8753252625465393,284.8890380859375,284.95001220703125,296.819091796875,287.896240234375,296.9906005859375,297.0518798828125,284.8868408203125,1.0,0.6049438118934631,0.3662088811397552,0.3662088811397552,1.0,1.0,-2.995992660522461,0.792129397392273,2.203863382339477,0.1146620139479637,0.8980039954185486,0.8980039954185486,0.0,213.6861114501953,211.0,38514.94140625,0.0,2623.89453125,1.0,280.9578552246094,283.4863586425781,290.92791748046875,293.4247131347656,293.1499938964844,293.1499938964844,281.25,36044.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370450377464294,1.0,0.0,0.0,3.646066188812256,3.646090030670166,8.87038311248034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.1748046875,0.0,1529.1265869140625,1895.4371337890625,0.0,3745.541748046875,0.9044148921966552,1.0,0.0,3.0,1.0,0.0
12247680,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7445052266120911,0.3248185813426971,0.2979164719581604,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8341552019119263,0.4622288644313812,0.4430479705333709,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.8957172632217407,0.5627692937850952,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7463200688362122,0.3275845646858215,0.3161448836326599,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.6240401268005371,0.1880259662866592,0.8753252625465393,284.8890380859375,284.95001220703125,296.819091796875,287.896240234375,296.9906005859375,297.0518798828125,284.8868408203125,1.0,0.6049438118934631,0.3662088811397552,0.3662088811397552,1.0,1.0,-2.995992660522461,0.792129397392273,2.203863382339477,0.1146620139479637,0.8980039954185486,0.8980039954185486,0.0,213.6861114501953,211.0,38514.94140625,0.0,2623.89453125,1.0,280.9578552246094,283.4863586425781,290.92791748046875,293.4247131347656,293.1499938964844,293.1499938964844,281.25,36044.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370450377464294,1.0,0.0,0.0,3.646066188812256,3.646090030670166,8.87038311248034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.1748046875,0.0,1529.1265869140625,1895.4371337890625,0.0,3745.541748046875,0.9044148921966552,1.0,0.0,3.0,1.0,0.0
12247740,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7416689395904541,0.3224318325519562,0.2955538630485534,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.8311519026756287,0.4589740633964538,0.4397809207439422,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9990000128746032,0.894500195980072,0.5651271939277649,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7438247203826904,0.3255755603313446,0.3141221404075622,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.6212171316146851,0.1861107796430587,0.8664916157722473,285.038818359375,284.95001220703125,296.7613220214844,287.869384765625,296.9709167480469,297.0458374023437,285.0393371582031,1.0,0.6033328175544739,0.3667662143707275,0.3667662143707275,1.0,1.0,-2.9790031909942627,0.7880423665046692,2.1909608840942383,0.1144488453865051,0.9004266262054443,0.9004266262054443,0.0,214.32833862304688,199.0,37266.14453125,0.0,2594.967529296875,1.0,281.2421264648437,283.6814880371094,290.8254089355469,293.1993103027344,293.1499938964844,293.1499938964844,280.95001220703125,35916.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246507287025452,1.0,0.0,0.0,3.64838171005249,3.6484055519104,8.881653457137872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.38720703125,0.0,1530.746337890625,1895.4371337890625,0.0,3632.014404296875,0.9048686623573304,1.0,0.0,3.0,1.0,0.0
12247800,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7416689395904541,0.3224318325519562,0.2955538630485534,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.8311519026756287,0.4589740633964538,0.4397809207439422,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9990000128746032,0.894500195980072,0.5651271939277649,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7438247203826904,0.3255755603313446,0.3141221404075622,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.6212171316146851,0.1861107796430587,0.8664916157722473,285.038818359375,284.95001220703125,296.7613220214844,287.869384765625,296.9709167480469,297.0458374023437,285.0393371582031,1.0,0.6033328175544739,0.3667662143707275,0.3667662143707275,1.0,1.0,-2.9790031909942627,0.7880423665046692,2.1909608840942383,0.1144488453865051,0.9004266262054443,0.9004266262054443,0.0,214.32833862304688,199.0,37266.14453125,0.0,2594.967529296875,1.0,281.2421264648437,283.6814880371094,290.8254089355469,293.1993103027344,293.1499938964844,293.1499938964844,280.95001220703125,35916.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246507287025452,1.0,0.0,0.0,3.64838171005249,3.6484055519104,8.881653457137872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.38720703125,0.0,1530.746337890625,1895.4371337890625,0.0,3632.014404296875,0.9048686623573304,1.0,0.0,3.0,1.0,0.0
12247860,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7416180372238159,0.3192723095417022,0.2929730117321014,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8312984704971313,0.4549853205680847,0.4362836182117462,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.9990000128746032,0.8921211957931519,0.5603151917457581,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7441505789756775,0.3230232298374176,0.3118807077407837,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.6206742525100708,0.1838730126619339,0.8567625284194946,284.8442687988281,284.95001220703125,296.7035827636719,287.84246826171875,296.9458312988281,297.03253173828125,284.8415832519531,1.0,0.5975151062011719,0.3674444854259491,0.3674444854259491,1.0,1.0,-2.9515459537506104,0.7807734608650208,2.1707725524902344,0.1137274056673049,0.8974913954734802,0.8974913954734802,0.0,210.62744140625,202.0,37981.33984375,0.0,2524.8857421875,1.0,280.9578552246094,283.45172119140625,290.8758239746094,293.3472900390625,293.1499938964844,293.1499938964844,281.25,36084.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352222084999084,1.0,0.0,0.0,3.6462595462799072,3.646283626556397,8.871324439496675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.4501953125,0.0,1529.643798828125,1895.4371337890625,0.0,3728.913330078125,0.904482901096344,1.0,0.0,3.0,1.0,0.0
12247920,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7416180372238159,0.3192723095417022,0.2929730117321014,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8312984704971313,0.4549853205680847,0.4362836182117462,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.9990000128746032,0.8921211957931519,0.5603151917457581,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7441505789756775,0.3230232298374176,0.3118807077407837,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.6206742525100708,0.1838730126619339,0.8567625284194946,284.8442687988281,284.95001220703125,296.7035827636719,287.84246826171875,296.9458312988281,297.03253173828125,284.8415832519531,1.0,0.5975151062011719,0.3674444854259491,0.3674444854259491,1.0,1.0,-2.9515459537506104,0.7807734608650208,2.1707725524902344,0.1137274056673049,0.8974913954734802,0.8974913954734802,0.0,210.62744140625,202.0,37981.33984375,0.0,2524.8857421875,1.0,280.9578552246094,283.45172119140625,290.8758239746094,293.3472900390625,293.1499938964844,293.1499938964844,281.25,36084.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352222084999084,1.0,0.0,0.0,3.6462595462799072,3.646283626556397,8.871324439496675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.4501953125,0.0,1529.643798828125,1895.4371337890625,0.0,3728.913330078125,0.904482901096344,1.0,0.0,3.0,1.0,0.0
12247980,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7399837970733643,0.3167237639427185,0.2903661727905273,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8296507596969604,0.4515006840229034,0.4326934814453125,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9990000128746032,0.891171932220459,0.5592629313468933,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7428284883499146,0.3207850456237793,0.309540718793869,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.618704617023468,0.1817974150180816,0.8467422127723694,284.9896850585937,284.95001220703125,296.64581298828125,287.81549072265625,296.9279479980469,297.0289306640625,284.99005126953125,1.0,0.5941146612167358,0.3681227564811706,0.3681227564811706,1.0,1.0,-2.9279584884643555,0.7747849822044373,2.153173446655273,0.1129632294178009,0.8992214202880859,0.8992214202880859,0.0,209.1387481689453,205.0,36673.19921875,0.0,2474.042724609375,1.0,281.2421264648437,283.64404296875,290.7648620605469,293.1049499511719,293.1499938964844,293.1499938964844,281.54998779296875,35974.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212910532951356,1.0,0.0,0.0,3.64643931388855,3.646463394165039,8.872199259712943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.763671875,0.0,1529.017822265625,1895.4371337890625,0.0,3601.068115234375,0.9044723510742188,1.0,0.0,3.0,1.0,0.0
12248040,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7399837970733643,0.3167237639427185,0.2903661727905273,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8296507596969604,0.4515006840229034,0.4326934814453125,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9990000128746032,0.891171932220459,0.5592629313468933,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7428284883499146,0.3207850456237793,0.309540718793869,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.618704617023468,0.1817974150180816,0.8467422127723694,284.9896850585937,284.95001220703125,296.64581298828125,287.81549072265625,296.9279479980469,297.0289306640625,284.99005126953125,1.0,0.5941146612167358,0.3681227564811706,0.3681227564811706,1.0,1.0,-2.9279584884643555,0.7747849822044373,2.153173446655273,0.1129632294178009,0.8992214202880859,0.8992214202880859,0.0,209.1387481689453,205.0,36673.19921875,0.0,2474.042724609375,1.0,281.2421264648437,283.64404296875,290.7648620605469,293.1049499511719,293.1499938964844,293.1499938964844,281.54998779296875,35974.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212910532951356,1.0,0.0,0.0,3.64643931388855,3.646463394165039,8.872199259712943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.763671875,0.0,1529.017822265625,1895.4371337890625,0.0,3601.068115234375,0.9044723510742188,1.0,0.0,3.0,1.0,0.0
12248100,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184387207031,0.73917156457901,0.3158258497714996,0.2894432246685028,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201171875,0.8287233114242554,0.4501366317272186,0.4312848150730133,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217346191406,0.9990000128746032,0.8911085724830627,0.559453010559082,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185302734375,0.7420837879180908,0.3199467658996582,0.3086577653884887,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139831542969,0.6176652908325195,0.1809543371200561,0.8426608443260193,285.11993408203125,284.95001220703125,296.616943359375,287.8019714355469,296.9216003417969,297.0307312011719,285.1280517578125,1.0,0.5930082201957703,0.3684619069099426,0.3684619069099426,1.0,1.0,-2.9194135665893555,0.7728533148765564,2.1465601921081543,0.1129792258143425,0.9016055464744568,0.9016055464744568,0.0,208.91748046875,205.0,35672.6484375,0.0,2457.373046875,1.0,281.49871826171875,283.8165283203125,290.7076721191406,292.926513671875,293.1499938964844,293.1499938964844,281.54998779296875,35871.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096025824546814,1.0,0.0,0.0,3.64896559715271,3.648989677429199,8.88449676494929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.5419921875,0.0,1531.05419921875,1895.4371337890625,0.0,3492.9150390625,0.9050033688545228,1.0,0.0,3.0,1.0,0.0
12248160,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.7384748458862305,0.3151144087314605,0.2887760400772095,296.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622314453125,0.8278604745864868,0.4489752352237701,0.4301513433456421,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9990000128746032,0.8912144899368286,0.5598574876785278,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620788574219,0.7414059638977051,0.3192628622055053,0.3079812228679657,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.6167072057723999,0.180234745144844,0.8392868041992188,285.1622009277344,284.95001220703125,296.5881042480469,287.7884521484375,296.91656494140625,297.034423828125,285.16290283203125,1.0,0.5922501087188721,0.3688783049583435,0.3688783049583435,1.0,1.0,-2.9128634929656982,0.7717700600624084,2.1410934925079346,0.113405056297779,0.9034923911094666,0.9034923911094666,0.0,208.891342163086,208.0,35502.01953125,0.0,2445.359619140625,1.0,281.5417175292969,283.8617858886719,290.7143249511719,292.9625244140625,293.1499938964844,293.1499938964844,281.25,35783.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902818202972412,1.0,0.0,0.0,3.653836250305176,3.653860092163086,8.908230029192055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5473.7646484375,0.0,1535.817626953125,1895.4371337890625,0.0,3429.83984375,0.906001627445221,1.0,0.0,3.0,1.0,0.0
12248220,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.7356067895889282,0.3122895658016205,0.2867316305637359,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8247113227844238,0.4453397393226623,0.4272259473800659,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9990000128746032,0.8882640600204468,0.5629127621650696,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.7387803196907043,0.3169190585613251,0.3061614334583282,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.6136918663978577,0.178243950009346,0.8315919041633606,284.970703125,284.95001220703125,296.5304260253906,287.7613525390625,296.8927917480469,297.02325439453125,284.9685363769531,1.0,0.591324508190155,0.3697110712528229,0.3697110712528229,1.0,1.0,-2.899130821228028,0.769396185874939,2.129734754562378,0.1143276914954185,0.9022383689880372,0.9022383689880372,0.0,210.0608825683593,196.0,36282.4765625,0.0,2426.359130859375,1.0,281.2577819824219,283.6322937011719,290.796142578125,293.154296875,293.1499938964844,293.1499938964844,280.95001220703125,35922.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142726063728333,1.0,0.0,0.0,3.657652616500856,3.657676696777344,8.926849091039912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.22265625,0.0,1541.117919921875,1895.4371337890625,0.0,3536.212158203125,0.9069232940673828,1.0,0.0,3.0,1.0,0.0
12248280,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.7356067895889282,0.3122895658016205,0.2867316305637359,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8247113227844238,0.4453397393226623,0.4272259473800659,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9990000128746032,0.8882640600204468,0.5629127621650696,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.7387803196907043,0.3169190585613251,0.3061614334583282,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.6136918663978577,0.178243950009346,0.8315919041633606,284.970703125,284.95001220703125,296.5304260253906,287.7613525390625,296.8927917480469,297.02325439453125,284.9685363769531,1.0,0.591324508190155,0.3697110712528229,0.3697110712528229,1.0,1.0,-2.899130821228028,0.769396185874939,2.129734754562378,0.1143276914954185,0.9022383689880372,0.9022383689880372,0.0,210.0608825683593,196.0,36282.4765625,0.0,2426.359130859375,1.0,281.2577819824219,283.6322937011719,290.796142578125,293.154296875,293.1499938964844,293.1499938964844,280.95001220703125,35922.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142726063728333,1.0,0.0,0.0,3.657652616500856,3.657676696777344,8.926849091039912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.22265625,0.0,1541.117919921875,1895.4371337890625,0.0,3536.212158203125,0.9069232940673828,1.0,0.0,3.0,1.0,0.0
12248340,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76568603515625,0.7341392040252686,0.3087118566036224,0.2837084233760834,296.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650146484375,0.8234307765960693,0.4409819543361664,0.4233424067497253,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76434326171875,0.9990000128746032,0.8833438158035278,0.5605881214141846,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.765625,0.7377318143844604,0.313927412033081,0.3035070896148681,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674255371094,0.6119496822357178,0.175848513841629,0.8213433623313904,284.7650756835937,284.95001220703125,296.4792175292969,287.7372741699219,296.86474609375,297.00360107421875,284.7616271972656,1.0,0.5864349007606506,0.3704513311386108,0.3704513311386108,1.0,1.0,-2.8725478649139404,0.7624595761299133,2.110088348388672,0.1137208640575409,0.8983416557312012,0.8983416557312012,0.0,207.794189453125,196.0,37035.30078125,0.0,2367.767578125,1.0,280.9623107910156,283.3907470703125,290.8040466308594,293.2391662597656,293.1499938964844,293.1499938964844,280.95001220703125,36140.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292672872543336,1.0,0.0,0.0,3.653588771820069,3.6536128520965576,8.907023811843828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.21435546875,0.0,1538.2161865234375,1895.4371337890625,0.0,3674.42333984375,0.9061506986618042,1.0,0.0,3.0,1.0,0.0
12248400,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.7340348362922668,0.3082488775253296,0.2832752466201782,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.8233713507652283,0.4404123723506927,0.4227926731109619,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.75665283203125,0.9990000128746032,0.8827425241470337,0.5599899291992188,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576904296875,0.7376845479011536,0.3135292530059814,0.3031207025051117,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7590637207031,0.6117932200431824,0.175528272986412,0.8198651671409607,284.7572326660156,284.95001220703125,296.4728088378906,287.7342529296875,296.8614807128906,297.00146484375,284.75445556640625,1.0,0.5856357216835022,0.3705438673496246,0.3705438673496246,1.0,1.0,-2.868407249450684,0.7613178491592407,2.1070895195007324,0.1135333850979805,0.8979567885398865,0.8979567885398865,0.0,207.31121826171875,184.0,37001.359375,0.0,2358.090087890625,1.0,280.9582214355469,283.38360595703125,290.793212890625,293.2206115722656,293.1499938964844,293.1499938964844,281.25,36157.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298771619796752,1.0,0.0,0.0,3.6526787281036377,3.652702808380127,8.902587183001742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.7060546875,0.0,1537.33349609375,1895.4371337890625,0.0,3680.01513671875,0.9059637784957886,1.0,0.0,3.0,1.0,0.0
12248460,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7350643277168274,0.3052588999271393,0.2800423502922058,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8248260021209717,0.4363690912723541,0.4184425175189972,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9990000128746032,0.8802348375320435,0.5510932803153992,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7390040159225464,0.310717910528183,0.3000246286392212,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6119372844696045,0.1731113195419311,0.8073850274085999,284.89727783203125,284.95001220703125,296.4152526855469,287.7071228027344,296.8415222167969,296.99481201171875,284.8970642089844,1.0,0.5771855711936951,0.3713495135307312,0.3713495135307312,1.0,1.0,-2.8298802375793457,0.7505220174789429,2.0793581008911133,0.111500397324562,0.8984314799308777,0.8984314799308777,0.0,201.0348052978516,187.0,35580.1796875,0.0,2260.585205078125,1.0,281.2421875,283.5713806152344,290.6543884277344,292.936279296875,293.1499938964844,293.1499938964844,281.54998779296875,36078.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150491952896118,1.0,0.0,0.0,3.649041175842285,3.6490652561187744,8.884865110303508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.00537109375,0.0,1532.690673828125,1895.4371337890625,0.0,3543.401123046875,0.9051227569580078,1.0,0.0,3.0,1.0,0.0
12248520,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7350643277168274,0.3052588999271393,0.2800423502922058,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8248260021209717,0.4363690912723541,0.4184425175189972,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9990000128746032,0.8802348375320435,0.5510932803153992,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7390040159225464,0.310717910528183,0.3000246286392212,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6119372844696045,0.1731113195419311,0.8073850274085999,284.89727783203125,284.95001220703125,296.4152526855469,287.7071228027344,296.8415222167969,296.99481201171875,284.8970642089844,1.0,0.5771855711936951,0.3713495135307312,0.3713495135307312,1.0,1.0,-2.8298802375793457,0.7505220174789429,2.0793581008911133,0.111500397324562,0.8984314799308777,0.8984314799308777,0.0,201.0348052978516,187.0,35580.1796875,0.0,2260.585205078125,1.0,281.2421875,283.5713806152344,290.6543884277344,292.936279296875,293.1499938964844,293.1499938964844,281.54998779296875,36078.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150491952896118,1.0,0.0,0.0,3.649041175842285,3.6490652561187744,8.884865110303508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.00537109375,0.0,1532.690673828125,1895.4371337890625,0.0,3543.401123046875,0.9051227569580078,1.0,0.0,3.0,1.0,0.0
12248580,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7355698347091675,0.303403377532959,0.2780843079090118,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8253235220909119,0.4334782063961029,0.4153990447521209,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9990000128746032,0.880868136882782,0.5460249185562134,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7395092248916626,0.3087767958641052,0.2979182600975036,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.6114611625671387,0.1713058948516845,0.7981795072555542,285.0606384277344,284.95001220703125,296.3577575683594,287.6799621582031,296.83111572265625,297.0013732910156,285.06109619140625,1.0,0.5722588300704956,0.3721551895141601,0.3721551895141601,1.0,1.0,-2.8041646480560303,0.7439747452735901,2.060189723968506,0.1106444299221038,0.90127694606781,0.90127694606781,0.0,197.3573303222656,190.0,34239.02734375,0.0,2199.2294921875,1.0,281.541748046875,283.7823791503906,290.59332275390625,292.7701416015625,293.1499938964844,293.1499938964844,281.25,35912.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938640356063843,1.0,0.0,0.0,3.6516659259796143,3.651690006256104,8.89765090050787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.501953125,0.0,1534.3656005859375,1895.4371337890625,0.0,3346.324462890625,0.905602753162384,1.0,0.0,3.0,1.0,0.0
12248640,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7355698347091675,0.303403377532959,0.2780843079090118,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8253235220909119,0.4334782063961029,0.4153990447521209,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9990000128746032,0.880868136882782,0.5460249185562134,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7395092248916626,0.3087767958641052,0.2979182600975036,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.6114611625671387,0.1713058948516845,0.7981795072555542,285.0606384277344,284.95001220703125,296.3577575683594,287.6799621582031,296.83111572265625,297.0013732910156,285.06109619140625,1.0,0.5722588300704956,0.3721551895141601,0.3721551895141601,1.0,1.0,-2.8041646480560303,0.7439747452735901,2.060189723968506,0.1106444299221038,0.90127694606781,0.90127694606781,0.0,197.3573303222656,190.0,34239.02734375,0.0,2199.2294921875,1.0,281.541748046875,283.7823791503906,290.59332275390625,292.7701416015625,293.1499938964844,293.1499938964844,281.25,35912.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938640356063843,1.0,0.0,0.0,3.6516659259796143,3.651690006256104,8.89765090050787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.501953125,0.0,1534.3656005859375,1895.4371337890625,0.0,3346.324462890625,0.905602753162384,1.0,0.0,3.0,1.0,0.0
12248700,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.7352291941642761,0.3021562397480011,0.2771858870983124,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.8249040842056274,0.4317700862884521,0.4140000641345978,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9990000128746032,0.8804033994674683,0.5450765490531921,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.7391819357872009,0.3076278567314148,0.2969785332679748,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.6107454895973206,0.1703370660543441,0.7941468954086304,284.9234313964844,284.95001220703125,296.3290710449219,287.6663818359375,296.8239440917969,297.002197265625,284.91363525390625,1.0,0.570612907409668,0.3725580275058746,0.3725580275058746,1.0,1.0,-2.794287919998169,0.7416817545890808,2.0526063442230225,0.1106427088379859,0.8997917771339417,0.8997917771339417,0.0,196.49185180664065,190.0,34997.5,0.0,2178.519775390625,1.0,281.298583984375,283.6077575683594,290.6736755371094,292.9794006347656,293.1499938964844,293.1499938964844,281.25,35985.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993874192237854,1.0,0.0,0.0,3.652146577835083,3.652170658111572,8.899993986233312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.1875,0.0,1535.449951171875,1895.4371337890625,0.0,3397.873779296875,0.9057064056396484,1.0,0.0,3.0,1.0,0.0
12248760,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.7339450120925903,0.3004603385925293,0.2758339047431946,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8235630989074707,0.4296247363090515,0.4121576845645904,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9990000128746032,0.8787600994110107,0.5454958081245422,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.7380292415618896,0.306145966053009,0.2957195043563843,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.6092615723609924,0.1691654473543167,0.7893191576004028,284.86572265625,284.95001220703125,296.3003845214844,287.6528015136719,296.81298828125,296.99786376953125,284.86334228515625,1.0,0.5692829489707947,0.3731144070625305,0.3731144070625305,1.0,1.0,-2.7836391925811768,0.7394859790802002,2.044153213500977,0.1109275743365287,0.89860600233078,0.89860600233078,0.0,196.3314514160156,193.0,34982.64453125,0.0,2159.994140625,1.0,281.25787353515625,283.55224609375,290.6780090332031,292.9570617675781,293.1499938964844,293.1499938964844,281.54998779296875,36068.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033181071281432,1.0,0.0,0.0,3.650107145309448,3.6501312255859375,8.890056051313877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.69677734375,0.0,1533.799072265625,1895.4371337890625,0.0,3434.494140625,0.9053345322608948,1.0,0.0,3.0,1.0,0.0
12248820,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7309746742248535,0.2979272007942199,0.2733445763587951,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8203096389770508,0.4260927140712738,0.4086318016052246,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.8758585453033447,0.5477293133735657,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7352109551429749,0.3037070035934448,0.2932871282100677,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.6057323813438416,0.1671060174703598,0.779817521572113,285.021484375,284.95001220703125,296.2430725097656,287.6256408691406,296.7948913574219,296.994384765625,285.02203369140625,1.0,0.5674224495887756,0.3742271959781647,0.3742271959781647,1.0,1.0,-2.764746189117432,0.7359302043914795,2.028815984725952,0.1116897985339164,0.9008261561393738,0.9008261561393738,0.0,196.84567260742188,196.0,33824.234375,0.0,2131.17822265625,1.0,281.54217529296875,283.752685546875,290.5744934082031,292.7355041503906,293.1499938964844,293.1499938964844,281.25,35941.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893890976905823,1.0,0.0,0.0,3.65144681930542,3.65147066116333,8.896582812667475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.697265625,0.0,1534.33935546875,1895.4371337890625,0.0,3304.494140625,0.9055717587471008,1.0,0.0,3.0,1.0,0.0
12248880,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7309746742248535,0.2979272007942199,0.2733445763587951,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8203096389770508,0.4260927140712738,0.4086318016052246,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.8758585453033447,0.5477293133735657,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7352109551429749,0.3037070035934448,0.2932871282100677,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.6057323813438416,0.1671060174703598,0.779817521572113,285.021484375,284.95001220703125,296.2430725097656,287.6256408691406,296.7948913574219,296.994384765625,285.02203369140625,1.0,0.5674224495887756,0.3742271959781647,0.3742271959781647,1.0,1.0,-2.764746189117432,0.7359302043914795,2.028815984725952,0.1116897985339164,0.9008261561393738,0.9008261561393738,0.0,196.84567260742188,196.0,33824.234375,0.0,2131.17822265625,1.0,281.54217529296875,283.752685546875,290.5744934082031,292.7355041503906,293.1499938964844,293.1499938964844,281.25,35941.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893890976905823,1.0,0.0,0.0,3.65144681930542,3.65147066116333,8.896582812667475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.697265625,0.0,1534.33935546875,1895.4371337890625,0.0,3304.494140625,0.9055717587471008,1.0,0.0,3.0,1.0,0.0
12248940,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.7273619174957275,0.2946977913379669,0.2708568572998047,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.8162854313850403,0.4219014644622803,0.4051041007041931,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.9990000128746032,0.8704842329025269,0.5515390634536743,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.7317711114883423,0.3008017838001251,0.290873259305954,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.601556122303009,0.1647877842187881,0.7705062627792358,284.8314208984375,284.95001220703125,296.1859130859375,287.5984802246094,296.7742004394531,296.9875793457031,284.82928466796875,1.0,0.5663614273071289,0.3753399848937988,0.3753399848937988,1.0,1.0,-2.7480080127716064,0.7330580949783325,2.0149497985839844,0.1127656325697898,0.8977323174476624,0.8977323174476624,0.0,198.3030548095703,184.0,34573.24609375,0.0,2110.590576171875,1.0,281.2578430175781,283.5260925292969,290.6337890625,292.89215087890625,293.1499938964844,293.1499938964844,281.54998779296875,36106.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900470495223999,1.0,0.0,0.0,3.6484549045562735,3.648478984832764,8.88200986537413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.01806640625,0.0,1532.250244140625,1895.4371337890625,0.0,3407.969482421875,0.9049910306930542,1.0,0.0,3.0,1.0,0.0
