time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12249000,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.7273619174957275,0.2946977913379669,0.2708568572998047,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.8162854313850403,0.4219014644622803,0.4051041007041931,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.9990000128746032,0.8704842329025269,0.5515390634536743,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.7317711114883423,0.3008017838001251,0.290873259305954,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.601556122303009,0.1647877842187881,0.7705062627792358,284.8314208984375,284.95001220703125,296.1859130859375,287.5984802246094,296.7742004394531,296.9875793457031,284.82928466796875,1.0,0.5663614273071289,0.3753399848937988,0.3753399848937988,1.0,1.0,-2.7480080127716064,0.7330580949783325,2.0149497985839844,0.1127656325697898,0.8977323174476624,0.8977323174476624,0.0,198.3030548095703,184.0,34573.24609375,0.0,2110.590576171875,1.0,281.2578430175781,283.5260925292969,290.6337890625,292.89215087890625,293.1499938964844,293.1499938964844,281.54998779296875,36106.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900470495223999,1.0,0.0,0.0,3.6484549045562735,3.648478984832764,8.88200986537413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.01806640625,0.0,1532.250244140625,1895.4371337890625,0.0,3407.969482421875,0.9049910306930542,1.0,0.0,3.0,1.0,0.0
12249060,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7265929579734802,0.2919782102108001,0.2680669724941253,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8155738711357117,0.4181197583675384,0.4012055397033691,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9990000128746032,0.8659513592720032,0.5477313995361328,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7311897277832031,0.2981685698032379,0.2881210148334503,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.5999331474304199,0.1625505685806274,0.7596193552017212,284.982666015625,284.95001220703125,296.1288452148437,287.57135009765625,296.7572937011719,296.9853210449219,284.9827575683594,1.0,0.5606653094291687,0.3762690126895904,0.3762690126895904,1.0,1.0,-2.7190158367156982,0.7255379557609558,1.9934779405593872,0.1120273321866989,0.8994275331497192,0.8994275331497192,0.0,195.2267608642578,172.0,33291.67578125,0.0,2049.4072265625,1.0,281.5421447753906,283.7217712402344,290.51983642578125,292.6549987792969,293.1499938964844,293.1499938964844,281.8500061035156,35988.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863422274589539,1.0,0.0,0.0,3.6481235027313232,3.6481473445892334,8.880396080712671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.88720703125,0.0,1530.9932861328125,1895.4371337890625,0.0,3275.984130859375,0.904858946800232,1.0,0.0,3.0,1.0,0.0
12249120,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7265929579734802,0.2919782102108001,0.2680669724941253,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8155738711357117,0.4181197583675384,0.4012055397033691,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9990000128746032,0.8659513592720032,0.5477313995361328,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7311897277832031,0.2981685698032379,0.2881210148334503,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.5999331474304199,0.1625505685806274,0.7596193552017212,284.982666015625,284.95001220703125,296.1288452148437,287.57135009765625,296.7572937011719,296.9853210449219,284.9827575683594,1.0,0.5606653094291687,0.3762690126895904,0.3762690126895904,1.0,1.0,-2.7190158367156982,0.7255379557609558,1.9934779405593872,0.1120273321866989,0.8994275331497192,0.8994275331497192,0.0,195.2267608642578,172.0,33291.67578125,0.0,2049.4072265625,1.0,281.5421447753906,283.7217712402344,290.51983642578125,292.6549987792969,293.1499938964844,293.1499938964844,281.8500061035156,35988.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863422274589539,1.0,0.0,0.0,3.6481235027313232,3.6481473445892334,8.880396080712671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.88720703125,0.0,1530.9932861328125,1895.4371337890625,0.0,3275.984130859375,0.904858946800232,1.0,0.0,3.0,1.0,0.0
12249180,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7292930483818054,0.2902106344699859,0.2661046683788299,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15155029296875,0.8185927271842957,0.415275901556015,0.3981281518936157,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.151611328125,0.9990000128746032,0.8653169870376587,0.5372229218482971,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514892578125,0.7338504791259766,0.2962371110916137,0.2859418988227844,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1511535644531,0.6014644503593445,0.1607955396175384,0.750196099281311,285.15155029296875,284.95001220703125,296.0719299316406,287.54425048828125,296.74444580078125,296.9884033203125,285.15167236328125,1.0,0.552507221698761,0.3771980106830597,0.3771980106830597,1.0,1.0,-2.686391115188598,0.7167223691940308,1.969668745994568,0.110675998032093,0.9035530090332032,0.9035530090332032,0.0,188.49139404296875,175.0,32059.263671875,0.0,1966.8819580078125,1.0,281.8417663574219,283.9382629394531,290.4641418457031,292.5077209472656,293.1499938964844,293.1499938964844,281.54998779296875,35798.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665309548377991,1.0,0.0,0.0,3.655014514923096,3.655038595199585,8.913976898838882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.86181640625,0.0,1537.2410888671875,1895.4371337890625,0.0,3090.267578125,0.9062739014625548,1.0,0.0,3.0,1.0,0.0
12249240,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7292930483818054,0.2902106344699859,0.2661046683788299,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15155029296875,0.8185927271842957,0.415275901556015,0.3981281518936157,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.151611328125,0.9990000128746032,0.8653169870376587,0.5372229218482971,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514892578125,0.7338504791259766,0.2962371110916137,0.2859418988227844,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1511535644531,0.6014644503593445,0.1607955396175384,0.750196099281311,285.15155029296875,284.95001220703125,296.0719299316406,287.54425048828125,296.74444580078125,296.9884033203125,285.15167236328125,1.0,0.552507221698761,0.3771980106830597,0.3771980106830597,1.0,1.0,-2.686391115188598,0.7167223691940308,1.969668745994568,0.110675998032093,0.9035530090332032,0.9035530090332032,0.0,188.49139404296875,175.0,32059.263671875,0.0,1966.8819580078125,1.0,281.8417663574219,283.9382629394531,290.4641418457031,292.5077209472656,293.1499938964844,293.1499938964844,281.54998779296875,35798.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665309548377991,1.0,0.0,0.0,3.655014514923096,3.655038595199585,8.913976898838882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.86181640625,0.0,1537.2410888671875,1895.4371337890625,0.0,3090.267578125,0.9062739014625548,1.0,0.0,3.0,1.0,0.0
12249300,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7299029231071472,0.2890019416809082,0.2651945650577545,296.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8192417025566101,0.4135768711566925,0.3966899216175079,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9990000128746032,0.8649967908859253,0.5339350700378418,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7344493269920349,0.2950743436813354,0.2849436402320862,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.6015943884849548,0.1598546355962753,0.7460418939590454,285.0054626464844,284.95001220703125,296.0435485839844,287.5307312011719,296.7377319335937,296.9897155761719,284.99432373046875,1.0,0.5498682260513306,0.3776625394821167,0.3776625394821167,1.0,1.0,-2.6734187602996826,0.71343994140625,1.9599789381027224,0.110273391008377,0.902533233165741,0.902533233165741,0.0,186.30889892578125,175.0,32678.84375,0.0,1936.815185546875,1.0,281.59844970703125,283.7536926269531,290.5464172363281,292.71484375,293.1499938964844,293.1499938964844,281.54998779296875,35870.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730117678642273,1.0,0.0,0.0,3.657668113708496,3.657692193984986,8.926924692786997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.44091796875,0.0,1540.745361328125,1895.4371337890625,0.0,3151.060546875,0.9068607091903688,1.0,0.0,3.0,1.0,0.0
12249360,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.7292812466621399,0.2873259484767914,0.2638362646102905,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.818632185459137,0.4114276766777038,0.3948154747486114,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.9990000128746032,0.8635706305503845,0.5326712131500244,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.7339395880699158,0.2935653328895569,0.2836307883262634,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.600664496421814,0.1587048172950744,0.7411653995513916,284.94091796875,284.95001220703125,296.0151672363281,287.5172119140625,296.7289123535156,296.98828125,284.9380798339844,1.0,0.5477132201194763,0.3782925903797149,0.3782925903797149,1.0,1.0,-2.660578489303589,0.710562527179718,1.950015902519226,0.1103476881980896,0.9017778038978576,0.9017778038978576,0.0,185.203125,178.0,32608.060546875,0.0,1912.077392578125,1.0,281.55767822265625,283.6925354003906,290.5481262207031,292.6862487792969,293.1499938964844,293.1499938964844,281.25,35956.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773864507675171,1.0,0.0,0.0,3.657694101333618,3.6577181816101074,8.927052022045245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.40576171875,0.0,1541.4183349609375,1895.4371337890625,0.0,3192.08251953125,0.9069534540176392,1.0,0.0,3.0,1.0,0.0
12249420,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78228759765625,0.7278690338134766,0.2852926552295685,0.2621719539165497,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.8171839714050293,0.4088801145553589,0.3925903141498565,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.778076171875,0.9990000128746032,0.8610908389091492,0.5326496362686157,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821350097656,0.732685387134552,0.2917474508285522,0.2820514142513275,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7883605957031,0.5989492535591125,0.1573356091976165,0.7354516386985779,284.78045654296875,284.95001220703125,295.9853210449219,287.5029602050781,296.71856689453125,296.9853210449219,284.7702331542969,1.0,0.545870840549469,0.3789564967155456,0.3789564967155456,1.0,1.0,-2.647115468978882,0.7075657248497009,1.9395498037338257,0.1104417666792869,0.8990580439567566,0.8990580439567566,0.0,184.7271881103516,178.0,33350.421875,0.0,1889.4381103515625,1.0,281.2962341308594,283.4947814941406,290.5811767578125,292.8209228515625,293.1499938964844,293.1499938964844,281.25,36094.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880795240402222,1.0,0.0,0.0,3.655600070953369,3.6556241512298575,8.916833849070827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.02392578125,0.0,1540.119140625,1895.4371337890625,0.0,3292.24267578125,0.9065432548522948,1.0,0.0,3.0,1.0,0.0
12249480,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243957519531,0.7259594202041626,0.2832718193531036,0.2604326903820038,296.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7238464355469,0.815201997756958,0.4063768684864044,0.3903223574161529,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232666015625,0.9990000128746032,0.8580113649368286,0.5336363315582275,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243347167969,0.7309622764587402,0.2899355590343475,0.2804233729839325,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259521484375,0.5967650413513184,0.1559671908617019,0.7296609282493591,284.7239074707031,284.95001220703125,295.9585876464844,287.4902038574219,296.7085266113281,296.9816589355469,284.7210388183594,1.0,0.5444774627685547,0.3795527219772339,0.3795527219772339,1.0,1.0,-2.634571552276612,0.7047054767608643,1.9298661947250368,0.1104592904448509,0.8970165848731995,0.8970165848731995,0.0,184.8117828369141,181.0,33296.79296875,0.0,1870.884521484375,1.0,281.2581787109375,283.4419860839844,290.54705810546875,292.7476501464844,293.1499938964844,293.1499938964844,281.54998779296875,36202.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926399350166321,1.0,0.0,0.0,3.6510469913482666,3.651071071624756,8.894634788703115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.97607421875,0.0,1535.8521728515625,1895.4371337890625,0.0,3334.88720703125,0.9056297540664672,1.0,0.0,3.0,1.0,0.0
12249540,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7220934629440308,0.2801744043827057,0.2573631405830383,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8109407424926758,0.4021786749362945,0.3860860466957092,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.8525282740592957,0.5364859104156494,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7272706031799316,0.2868445515632629,0.2773278057575226,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.5919228196144104,0.1534357070922851,0.7179878354072571,284.8758239746094,284.95001220703125,295.9021301269531,287.4632568359375,296.69000244140625,296.9776306152344,284.8763732910156,1.0,0.5422810912132263,0.3808128237724304,0.3808128237724304,1.0,1.0,-2.611464500427246,0.6997941136360168,1.9116703271865845,0.1107774972915649,0.8972609639167786,0.8972609639167786,0.0,185.514404296875,184.0,32042.708984375,0.0,1839.50732421875,1.0,281.5421447753906,283.6407470703125,290.40362548828125,292.4669494628906,293.1499938964844,293.1499938964844,281.8500061035156,36116.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762331008911133,1.0,0.0,0.0,3.645874738693237,3.645898580551148,8.869451448845211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.71630859375,0.0,1529.455078125,1895.4371337890625,0.0,3181.269287109375,0.9044432044029236,1.0,0.0,3.0,1.0,0.0
12249600,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7220934629440308,0.2801744043827057,0.2573631405830383,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8109407424926758,0.4021786749362945,0.3860860466957092,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.8525282740592957,0.5364859104156494,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7272706031799316,0.2868445515632629,0.2773278057575226,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.5919228196144104,0.1534357070922851,0.7179878354072571,284.8758239746094,284.95001220703125,295.9021301269531,287.4632568359375,296.69000244140625,296.9776306152344,284.8763732910156,1.0,0.5422810912132263,0.3808128237724304,0.3808128237724304,1.0,1.0,-2.611464500427246,0.6997941136360168,1.9116703271865845,0.1107774972915649,0.8972609639167786,0.8972609639167786,0.0,185.514404296875,184.0,32042.708984375,0.0,1839.50732421875,1.0,281.5421447753906,283.6407470703125,290.40362548828125,292.4669494628906,293.1499938964844,293.1499938964844,281.8500061035156,36116.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762331008911133,1.0,0.0,0.0,3.645874738693237,3.645898580551148,8.869451448845211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.71630859375,0.0,1529.455078125,1895.4371337890625,0.0,3181.269287109375,0.9044432044029236,1.0,0.0,3.0,1.0,0.0
12249660,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7189767956733704,0.2779566943645477,0.2553382813930511,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8071640133857727,0.3988617658615112,0.3829185962677002,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.9990000128746032,0.8478606939315796,0.5396273732185364,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7240785956382751,0.2844197154045105,0.2750152945518493,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.5875831246376038,0.1513388901948928,0.7085638046264648,284.9759521484375,284.95001220703125,295.84588623046875,287.4364013671875,296.450927734375,296.9784545898437,284.9715881347656,1.0,0.5409667491912842,0.6284877061843872,0.6284877061843872,0.6000000238418579,1.0,-2.594895839691162,1.2241902351379397,1.3707056045532229,0.6383616328239441,0.8986995220184326,0.8986995220184326,0.0,186.6955718994141,172.0,30218.107421875,0.0,1818.9842529296875,1.0,281.8417358398437,283.8245849609375,290.3367004394531,292.2855834960937,293.1499938964844,293.1499938964844,282.1499938964844,35996.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526267409324646,1.0,0.0,0.0,3.646048784255981,3.646072864532471,8.870298984220426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.85009765625,0.0,1528.75146484375,1895.4371337890625,0.0,2959.879638671875,0.9043905735015868,1.0,0.0,3.0,1.0,0.0
12249720,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7189767956733704,0.2779566943645477,0.2553382813930511,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8071640133857727,0.3988617658615112,0.3829185962677002,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.9990000128746032,0.8478606939315796,0.5396273732185364,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7240785956382751,0.2844197154045105,0.2750152945518493,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.5875831246376038,0.1513388901948928,0.7085638046264648,284.9759521484375,284.95001220703125,295.84588623046875,287.4364013671875,296.450927734375,296.9784545898437,284.9715881347656,1.0,0.5409667491912842,0.6284877061843872,0.6284877061843872,0.6000000238418579,1.0,-2.594895839691162,1.2241902351379397,1.3707056045532229,0.6383616328239441,0.8986995220184326,0.8986995220184326,0.0,186.6955718994141,172.0,30218.107421875,0.0,1818.9842529296875,1.0,281.8417358398437,283.8245849609375,290.3367004394531,292.2855834960937,293.1499938964844,293.1499938964844,282.1499938964844,35996.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526267409324646,1.0,0.0,0.0,3.646048784255981,3.646072864532471,8.870298984220426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.85009765625,0.0,1528.75146484375,1895.4371337890625,0.0,2959.879638671875,0.9043905735015868,1.0,0.0,3.0,1.0,0.0
12249780,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0925598144531,0.7197728753089905,0.2759746015071869,0.2533802390098572,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917663574219,0.8080222606658936,0.3958169519901275,0.3798580467700958,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908508300781,0.9990000128746032,0.8442777395248413,0.5336213111877441,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924987792969,0.724733829498291,0.2822041511535644,0.2727481424808502,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.5870802998542786,0.1494183391332626,0.6991390585899353,285.09185791015625,284.95001220703125,295.78985595703125,287.4096069335937,295.9851989746094,296.9809265136719,285.087158203125,1.0,0.5354123115539551,0.876162588596344,0.876162588596344,0.2000000029802322,1.0,-2.567619800567627,2.17022705078125,0.3973927497863769,1.588371515274048,0.9017660617828368,0.9017660617828368,0.0,182.97010803222656,160.0,28400.11328125,0.0,1765.5882568359375,1.0,282.1417541503906,284.0027160644531,290.2933349609375,292.1290588378906,293.1499938964844,293.1499938964844,281.8500061035156,35852.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259467482566833,1.0,0.0,0.0,3.651185750961304,3.651209592819214,8.89531065695337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.98193359375,0.0,1533.3841552734375,1895.4371337890625,0.0,2710.7470703125,0.9054420590400696,1.0,0.0,3.0,1.0,0.0
12249840,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0925598144531,0.7197728753089905,0.2759746015071869,0.2533802390098572,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917663574219,0.8080222606658936,0.3958169519901275,0.3798580467700958,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908508300781,0.9990000128746032,0.8442777395248413,0.5336213111877441,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924987792969,0.724733829498291,0.2822041511535644,0.2727481424808502,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.5870802998542786,0.1494183391332626,0.6991390585899353,285.09185791015625,284.95001220703125,295.78985595703125,287.4096069335937,295.9851989746094,296.9809265136719,285.087158203125,1.0,0.5354123115539551,0.876162588596344,0.876162588596344,0.2000000029802322,1.0,-2.567619800567627,2.17022705078125,0.3973927497863769,1.588371515274048,0.9017660617828368,0.9017660617828368,0.0,182.97010803222656,160.0,28400.11328125,0.0,1765.5882568359375,1.0,282.1417541503906,284.0027160644531,290.2933349609375,292.1290588378906,293.1499938964844,293.1499938964844,281.8500061035156,35852.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259467482566833,1.0,0.0,0.0,3.651185750961304,3.651209592819214,8.89531065695337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.98193359375,0.0,1533.3841552734375,1895.4371337890625,0.0,2710.7470703125,0.9054420590400696,1.0,0.0,3.0,1.0,0.0
12249900,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.7209578156471252,0.2744678556919098,0.2522435188293457,296.8595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8094455003738403,0.3938247561454773,0.3781818449497223,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.9990000128746032,0.8422859907150269,0.5284612774848938,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.725883424282074,0.2807431817054748,0.2714966237545013,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.5876721739768982,0.1482904106378555,0.6941720247268677,284.86944580078125,284.95001220703125,295.76190185546875,287.396240234375,295.76318359375,296.98052978515625,284.8529357910156,1.0,0.5316407084465027,1.0,1.0,0.0,1.0,-2.550583839416504,2.5505590438842773,2.483122443663888e-05,1.9711970090866089,0.8990956544876099,0.8990956544876099,0.0,179.96568298339844,160.0,28314.80078125,0.0,1729.7744140625,1.0,281.8985900878906,283.7749938964844,290.37548828125,292.303955078125,293.1499938964844,293.1499938964844,281.8500061035156,35995.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288343548774719,1.0,0.0,0.0,3.6512725353240967,3.651296615600586,8.895734140423883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.77734375,0.0,1534.5513916015625,1895.4371337890625,0.0,2737.597412109375,0.9054886102676392,1.0,0.0,3.0,1.0,0.0
12249960,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.721447229385376,0.2724668979644775,0.2505158185958862,296.85272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841491699219,0.8102500438690186,0.3913173675537109,0.3759119212627411,296.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833251953125,0.9990000128746032,0.8396092653274536,0.5237080454826355,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848815917969,0.7264899611473083,0.2788629233837127,0.2697826027870178,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78729248046875,0.587677001953125,0.1468935012817382,0.6879428029060364,284.78424072265625,284.95001220703125,295.7340087890625,287.3829040527344,295.7352294921875,296.977294921875,284.7801208496094,1.0,0.5271750092506409,1.0,1.0,0.0,1.0,-2.530531406402588,2.530526161193848,5.1514061851776205e-06,1.955815672874451,0.8970702290534973,0.8970702290534973,0.0,176.8424835205078,163.0,28096.884765625,0.0,1687.9141845703125,1.0,281.8578186035156,283.7039794921875,290.3710021972656,292.248046875,293.1499938964844,293.1499938964844,282.1499938964844,36133.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285967707633972,1.0,0.0,0.0,3.647502899169922,3.647526979446411,8.877375421434408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.81396484375,0.0,1531.3883056640625,1895.4371337890625,0.0,2735.38671875,0.904787003993988,1.0,0.0,3.0,1.0,0.0
12250020,296.9291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.72085040807724,0.2707997858524322,0.24874047935009,296.8497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.8097289800643921,0.389032244682312,0.3735025823116302,296.8834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.9990000128746032,0.8376063108444214,0.5213693976402283,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.7259594202041626,0.2771186828613281,0.2679439187049866,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.5864663124084473,0.1455302685499191,0.6812573075294495,284.9222106933594,284.95001220703125,295.7046813964844,287.3688659667969,295.7059326171875,296.9750061035156,284.9317321777344,1.0,0.5241367816925049,1.0,1.0,0.0,1.0,-2.5124402046203613,2.512434959411621,5.077457444713218e-06,1.9417206048965447,0.8981438279151917,0.8981438279151917,0.0,175.03407287597656,163.0,27302.224609375,0.0,1654.9727783203125,1.0,282.10577392578125,283.87890625,290.273681640625,292.0143737792969,293.1499938964844,293.1499938964844,282.1499938964844,36073.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144638538360596,1.0,0.0,0.0,3.64554500579834,3.645569086074829,8.867847327564959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.83642578125,0.0,1528.7691650390625,1895.4371337890625,0.0,2604.35986328125,0.9043745398521424,1.0,0.0,3.0,1.0,0.0
12250080,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.7204101085662842,0.2697044610977173,0.2476028501987457,296.8511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.8091959953308105,0.3873683512210846,0.3717755973339081,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.9990000128746032,0.836372971534729,0.5199936032295227,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.7254337072372437,0.2758447229862213,0.2666119337081909,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.5853349566459656,0.1444832533597946,0.6761150360107422,284.9618530273437,284.95001220703125,295.67840576171875,287.3562927246094,295.6796264648437,296.9750061035156,284.9623107910156,1.0,0.5219550132751465,1.0,1.0,0.0,1.0,-2.499561786651612,2.49955677986145,5.025501650379738e-06,1.9317375421524048,0.898668110370636,0.898668110370636,0.0,173.90228271484375,166.0,27105.11328125,0.0,1632.4246826171875,1.0,282.14215087890625,283.9170227050781,290.2613525390625,292.0167541503906,293.1499938964844,293.1499938964844,282.45001220703125,36011.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050625324249268,1.0,0.0,0.0,3.6460561752319336,3.646080255508423,8.870334795574308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.9365234375,0.0,1528.8695068359375,1895.4371337890625,0.0,2517.80029296875,0.9044129848480223,1.0,0.0,3.0,1.0,0.0
12250140,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7194066047668457,0.2680436670780182,0.245899423956871,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.16961669921875,0.8077601790428162,0.3845438957214355,0.368879109621048,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.9990000128746032,0.8345445990562439,0.5187007784843445,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1694030761719,0.7241098284721375,0.2736890912055969,0.2643869519233703,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.5828559994697571,0.1426530182361602,0.6671997904777527,285.1695861816406,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9787292480469,285.17041015625,1.0,0.5187984108924866,1.0,1.0,0.0,1.0,-2.479089975357056,2.4790849685668945,4.943534804624505e-06,1.915900468826294,0.903320014476776,0.903320014476776,0.0,172.56729125976562,169.0,26218.298828125,0.0,1598.938720703125,1.0,282.4417724609375,284.1548767089844,290.2255554199219,291.9051513671875,293.1499938964844,293.1499938964844,282.1499938964844,35786.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800356149673462,1.0,0.0,0.0,3.6531708240509033,3.6531949043273926,8.904985975277668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.271484375,0.0,1535.1011962890625,1895.4371337890625,0.0,2290.4599609375,0.9058570265769958,1.0,0.0,3.0,1.0,0.0
12250200,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7194066047668457,0.2680436670780182,0.245899423956871,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.16961669921875,0.8077601790428162,0.3845438957214355,0.368879109621048,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.9990000128746032,0.8345445990562439,0.5187007784843445,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1694030761719,0.7241098284721375,0.2736890912055969,0.2643869519233703,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.5828559994697571,0.1426530182361602,0.6671997904777527,285.1695861816406,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9787292480469,285.17041015625,1.0,0.5187984108924866,1.0,1.0,0.0,1.0,-2.479089975357056,2.4790849685668945,4.943534804624505e-06,1.915900468826294,0.903320014476776,0.903320014476776,0.0,172.56729125976562,169.0,26218.298828125,0.0,1598.938720703125,1.0,282.4417724609375,284.1548767089844,290.2255554199219,291.9051513671875,293.1499938964844,293.1499938964844,282.1499938964844,35786.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800356149673462,1.0,0.0,0.0,3.6531708240509033,3.6531949043273926,8.904985975277668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.271484375,0.0,1535.1011962890625,1895.4371337890625,0.0,2290.4599609375,0.9058570265769958,1.0,0.0,3.0,1.0,0.0
12250260,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.7166560888290405,0.2651576697826385,0.2437909096479416,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.8044373989105225,0.3806237578392029,0.3656632006168365,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9990000128746032,0.8293887376785278,0.5204597115516663,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.7212825417518616,0.2707584500312805,0.2619782388210296,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.578982412815094,0.1404322534799575,0.6583181619644165,284.93115234375,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9783630371094,284.9276733398437,1.0,0.5169912576675415,1.0,1.0,0.0,1.0,-2.461244821548462,2.46124005317688,4.872895715379855e-06,1.9022245407104488,0.9012155532836914,0.9012155532836914,0.0,172.88302612304688,172.0,26536.291015625,0.0,1576.31689453125,1.0,282.1577453613281,283.8970031738281,290.3397827148437,292.1096496582031,293.1499938964844,293.1499938964844,281.8500061035156,35963.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926949858665466,1.0,0.0,0.0,3.655794382095337,3.655818223953247,8.917780860429048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.6484375,0.0,1539.3511962890625,1895.4371337890625,0.0,2404.833984375,0.9065312147140504,1.0,0.0,3.0,1.0,0.0
12250320,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.7166560888290405,0.2651576697826385,0.2437909096479416,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.8044373989105225,0.3806237578392029,0.3656632006168365,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9990000128746032,0.8293887376785278,0.5204597115516663,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.7212825417518616,0.2707584500312805,0.2619782388210296,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.578982412815094,0.1404322534799575,0.6583181619644165,284.93115234375,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9783630371094,284.9276733398437,1.0,0.5169912576675415,1.0,1.0,0.0,1.0,-2.461244821548462,2.46124005317688,4.872895715379855e-06,1.9022245407104488,0.9012155532836914,0.9012155532836914,0.0,172.88302612304688,172.0,26536.291015625,0.0,1576.31689453125,1.0,282.1577453613281,283.8970031738281,290.3397827148437,292.1096496582031,293.1499938964844,293.1499938964844,281.8500061035156,35963.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926949858665466,1.0,0.0,0.0,3.655794382095337,3.655818223953247,8.917780860429048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.6484375,0.0,1539.3511962890625,1895.4371337890625,0.0,2404.833984375,0.9065312147140504,1.0,0.0,3.0,1.0,0.0
12250380,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6692810058594,0.7110263705253601,0.2609519362449646,0.2403574138879776,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.7983112335205078,0.3753646314144134,0.3610828816890716,296.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.9990000128746032,0.8200352787971497,0.5255364775657654,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.7160425186157227,0.2667715549468994,0.2585412263870239,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6716003417969,0.5724020600318909,0.1374157071113586,0.6461344361305237,284.66864013671875,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9701843261719,284.6650390625,1.0,0.5156933665275574,1.0,1.0,0.0,1.0,-2.438952684402466,2.438947916030884,4.785299552167999e-06,1.8850939273834229,0.8953709006309509,0.8953709006309509,0.0,174.7648162841797,160.0,26809.3046875,0.0,1554.5919189453125,1.0,281.8581848144531,283.61944580078125,290.34014892578125,292.1570129394531,293.1499938964844,293.1499938964844,282.1499938964844,36260.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809939980506897,1.0,0.0,0.0,3.6472361087799072,3.6472599506378174,8.87607598087925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.92431640625,0.0,1532.04638671875,1895.4371337890625,0.0,2562.640625,0.90481299161911,1.0,0.0,3.0,1.0,0.0
12250440,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6692810058594,0.7110263705253601,0.2609519362449646,0.2403574138879776,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.7983112335205078,0.3753646314144134,0.3610828816890716,296.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.9990000128746032,0.8200352787971497,0.5255364775657654,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.7160425186157227,0.2667715549468994,0.2585412263870239,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6716003417969,0.5724020600318909,0.1374157071113586,0.6461344361305237,284.66864013671875,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9701843261719,284.6650390625,1.0,0.5156933665275574,1.0,1.0,0.0,1.0,-2.438952684402466,2.438947916030884,4.785299552167999e-06,1.8850939273834229,0.8953709006309509,0.8953709006309509,0.0,174.7648162841797,160.0,26809.3046875,0.0,1554.5919189453125,1.0,281.8581848144531,283.61944580078125,290.34014892578125,292.1570129394531,293.1499938964844,293.1499938964844,282.1499938964844,36260.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809939980506897,1.0,0.0,0.0,3.6472361087799072,3.6472599506378174,8.87607598087925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.92431640625,0.0,1532.04638671875,1895.4371337890625,0.0,2562.640625,0.90481299161911,1.0,0.0,3.0,1.0,0.0
12250500,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.802001953125,0.7092759609222412,0.2591443955898285,0.2384994477033615,296.8379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044738769531,0.7965816855430603,0.372966468334198,0.3586030900478363,296.7989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80712890625,0.9990000128746032,0.8156356811523438,0.5252367258071899,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021850585937,0.7144446969032288,0.2649062871932983,0.2566283047199249,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940979003906,0.5699443817138672,0.1358848065137863,0.6389704346656799,284.80419921875,284.95001220703125,295.48565673828125,287.2640991210937,295.4869079589844,296.966064453125,284.8153991699219,1.0,0.5130318403244019,1.0,1.0,0.0,1.0,-2.422485113143921,2.422480344772339,4.721195637102937e-06,1.872481107711792,0.8956643342971802,0.8956643342971802,0.0,174.0848388671875,160.0,26057.29296875,0.0,1530.1707763671875,1.0,282.10125732421875,283.7921142578125,290.21588134765625,291.89501953125,293.1499938964844,293.1499938964844,282.1499938964844,36218.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994470596313477,1.0,0.0,0.0,3.642598152160645,3.642622232437134,8.85351710167015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.54833984375,0.0,1526.5810546875,1895.4371337890625,0.0,2466.370361328125,0.9038156867027284,1.0,0.0,3.0,1.0,0.0
12250560,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.7091371417045593,0.2578149139881134,0.2370887994766235,296.83819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.7964779138565063,0.3710168004035949,0.3565481007099151,296.7904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.9990000128746032,0.8125714659690857,0.5224250555038452,296.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.7142127156257629,0.2633732557296753,0.2550022006034851,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.5687699913978577,0.1345514059066772,0.6323464512825012,284.8503112792969,284.95001220703125,295.4583740234375,287.25103759765625,295.45965576171875,296.9642944335937,284.8505554199219,1.0,0.509576141834259,1.0,1.0,0.0,1.0,-2.4050328731536865,2.405028343200684,4.653535597753944e-06,1.8590006828308103,0.8955196738243103,0.8955196738243103,0.0,172.08401489257812,148.0,25820.001953125,0.0,1499.337646484375,1.0,282.1422424316406,283.8357238769531,290.1786499023437,291.86962890625,293.1499938964844,293.1499938964844,282.45001220703125,36156.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904157042503357,1.0,0.0,0.0,3.6403887271881104,3.640412569046021,8.842779379847343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.232421875,0.0,1523.6705322265625,1895.4371337890625,0.0,2384.140869140625,0.9032451510429382,1.0,0.0,3.0,1.0,0.0
12250620,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7118420004844666,0.2558839023113251,0.2349531352519989,296.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.7993789315223694,0.367854505777359,0.3531419634819031,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9990000128746032,0.8095000982284546,0.5119801163673401,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7164124250411987,0.2608920037746429,0.252274751663208,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.569186270236969,0.1323662549257278,0.6208148002624512,285.0516662597656,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9658203125,285.05194091796875,1.0,0.5008530616760254,1.0,1.0,0.0,1.0,-2.3686978816986084,2.368693351745605,4.514251941145631e-06,1.830910086631775,0.8985555171966553,0.8985555171966553,0.0,165.64295959472656,136.0,24818.029296875,0.0,1427.152099609375,1.0,282.44171142578125,284.06884765625,290.1156311035156,291.71942138671875,293.1499938964844,293.1499938964844,282.75,35946.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639762163162231,1.0,0.0,0.0,3.641587018966675,3.641611099243164,8.848602988109633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.60205078125,0.0,1523.4259033203125,1895.4371337890625,0.0,2147.537841796875,0.9033745527267456,1.0,0.0,3.0,1.0,0.0
12250680,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7118420004844666,0.2558839023113251,0.2349531352519989,296.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.7993789315223694,0.367854505777359,0.3531419634819031,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9990000128746032,0.8095000982284546,0.5119801163673401,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7164124250411987,0.2608920037746429,0.252274751663208,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.569186270236969,0.1323662549257278,0.6208148002624512,285.0516662597656,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9658203125,285.05194091796875,1.0,0.5008530616760254,1.0,1.0,0.0,1.0,-2.3686978816986084,2.368693351745605,4.514251941145631e-06,1.830910086631775,0.8985555171966553,0.8985555171966553,0.0,165.64295959472656,136.0,24818.029296875,0.0,1427.152099609375,1.0,282.44171142578125,284.06884765625,290.1156311035156,291.71942138671875,293.1499938964844,293.1499938964844,282.75,35946.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639762163162231,1.0,0.0,0.0,3.641587018966675,3.641611099243164,8.848602988109633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.60205078125,0.0,1523.4259033203125,1895.4371337890625,0.0,2147.537841796875,0.9033745527267456,1.0,0.0,3.0,1.0,0.0
12250740,296.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.7171837687492371,0.0,0.2333373427391052,296.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518920898437,0.8053316473960876,0.0,0.3503203690052032,296.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.9990000128746032,0.0,0.4970042705535888,296.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.721142590045929,0.0,0.2500170171260834,296.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25103759765625,0.5725671052932739,0.0,0.6114891171455383,285.2518615722656,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9725036621094,285.2520446777344,0.0,0.0,1.0,1.0,0.0,1.0,-2.331461906433105,2.3314573764801025,4.3737577470892575e-06,1.802096128463745,0.0,0.0,0.0,157.0830841064453,60.0,23830.52734375,0.0,1347.3431396484375,0.0,282.7417297363281,284.2997741699219,290.0971069335937,291.63238525390625,293.1499938964844,293.1499938964844,278.1499938964844,35697.16015625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.652048110961914,3.6520721912384033,8.899514227778127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1533.1812744140625,1895.4371337890625,0.0,0.0,0.4590488076210022,0.0,0.0,4.0,0.0,0.0
12250800,296.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.7171837687492371,0.0,0.2333373427391052,296.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518920898437,0.8053316473960876,0.0,0.3503203690052032,296.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.9990000128746032,0.0,0.4970042705535888,296.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.721142590045929,0.0,0.2500170171260834,296.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25103759765625,0.5725671052932739,0.0,0.6114891171455383,285.2518615722656,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9725036621094,285.2520446777344,0.0,0.0,1.0,1.0,0.0,1.0,-2.331461906433105,2.3314573764801025,4.3737577470892575e-06,1.802096128463745,0.0,0.0,0.0,157.0830841064453,60.0,23830.52734375,0.0,1347.3431396484375,0.0,282.7417297363281,284.2997741699219,290.0971069335937,291.63238525390625,293.1499938964844,293.1499938964844,278.1499938964844,35697.16015625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.652048110961914,3.6520721912384033,8.899514227778127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1533.1812744140625,1895.4371337890625,0.0,0.0,0.4590488076210022,0.0,0.0,4.0,0.0,0.0
