time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12250860,297.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.33074951171875,0.0,0.0,0.0009260694496333,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321838378906,0.0,0.0,0.0009751977049745,297.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33306884765625,0.3562171757221222,0.0,0.0007202783017419,297.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3308410644531,0.0,0.0,0.000975195900537,297.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243713378906,0.0,0.0,0.004625866189599,285.34356689453125,294.1499938964844,295.3168640136719,287.1830749511719,295.343994140625,296.8141784667969,284.3870544433594,0.0,0.0,0.7536047697067261,0.7536047697067261,0.2463952302932739,1.0,-0.0098689487203955,0.0099436212331056,-7.46730511309579e-05,-0.0124086504802107,0.0,0.0,0.0,-0.0519552342593669,60.0,1165.6923828125,-0.0,-6.640506853727857e-06,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,4.016328603029251e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.583527799019525e-16,7.590691580170925e-16,6.235527372114106e-21,1.0431687116766244e-13,1.0431641038173916e-13,4.603588396163206e-19,0.0,0.0,-0.0,0.0,0.0,6.346659464555143e-27,6.223430177510767e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32861328125,0.0,0.0,0.0009286127169616,297.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3300170898437,0.0,0.0,0.0013615044299513,298.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33111572265625,0.0,0.0,0.0009016198455356,297.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.32867431640625,0.0,0.0,0.0009934124536812,297.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3228759765625,0.0,0.0,0.0026088918093591,285.34002685546875,294.1499938964844,295.2962646484375,287.172607421875,295.3415222167969,296.6915283203125,284.1164245605469,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0084049617871642,0.0085113132372498,-0.0001063508898369,-0.0131028844043612,0.0,0.0,0.0,-0.0447733290493488,60.0,576.7389526367188,-0.0,-4.533454557531513e-06,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1469383708697392e-27,1.3543731592388942e-27,1.5427962746067763e-30,-3.23773835953618e-18,-3.235440038204201e-18,-2.2984085736838176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3267822265625,0.0,0.0,0.000121915989439,297.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.32763671875,0.0,0.0,0.0001405764487572,298.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3268737792969,0.0,0.0,0.0001398599997628,297.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32684326171875,0.0,0.0,0.0001288770436076,297.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3217468261719,0.0,0.0,0.0005444777198135,285.33721923828125,294.1499938964844,295.2694702148437,287.1585693359375,295.3399353027344,296.4934997558594,283.9693908691406,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012674939353019,0.0031412520911544,-0.0018737581558525,-0.0164916459470987,0.0,0.0,0.0,-0.0087417652830481,60.0,227.7210235595703,-0.0,-1.1364714680439648e-07,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.124513937907408e-36,2.8419217131890218e-36,6.136404805388149e-37,1.6457900506846148e-20,1.3554740510442238e-20,2.903160602249085e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3261108398437,0.0,0.0,9.622897778172046e-05,297.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.326904296875,0.0,0.0,0.000101737161458,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3261108398437,0.0,0.0,7.633432687725872e-05,297.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3261413574219,0.0,0.0,0.0001013500877888,297.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.32110595703125,0.0,0.0,0.0004785454075317,285.33612060546875,294.1499938964844,295.2427673339844,287.14410400390625,295.3391418457031,296.305908203125,283.9290771484375,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010336588602513,0.0008193730027414,0.0002142858720617,-0.0185435395687818,0.0,0.0,0.0,-0.0084687303751707,60.0,88.34426879882812,-0.0,-7.166138260572552e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.997697557156649e-40,-7.401097969177954e-40,-3.823597002741339e-40,-8.668770424611902e-21,-4.497548607615953e-21,-4.171222220892732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32537841796875,0.0,0.0,9.532342664897442e-05,297.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.326171875,0.0,0.0,0.0001003918005153,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32537841796875,0.0,0.0,7.418286986649036e-05,297.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.325439453125,0.0,0.0,0.0001003806464723,297.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204345703125,0.0,0.0,0.0004760950105264,285.33502197265625,294.1499938964844,295.21612548828125,287.1292419433594,295.3382263183594,296.1441345214844,283.9315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145943379029,3.643406287778817e-08,0.0010145578999072,-0.0191809404641389,0.0,0.0,0.0,-0.0086171869188547,60.0,37.16054153442383,-0.0,-7.0354779779791e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,-1.401298464324817e-45,-1.401298464324817e-45,-8.894995436415918e-21,-4.452303282137723e-21,-4.4426921542781954e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246154785156,0.0,0.0,9.525536006549372e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3254089355469,0.0,0.0,0.0001003090437734,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246154785156,0.0,0.0,7.408903184114024e-05,297.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246765136719,0.0,0.0,0.0001003085199045,297.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197021484375,0.0,0.0,0.0004758136055897,285.3338317871094,294.1499938964844,295.1895446777344,287.11395263671875,295.3370056152344,296.0035705566406,283.95001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151019087061,7.630259979407583e-09,0.0010150943417102,-0.0190387982875108,0.0,0.0,0.0,-0.0085949702188372,60.0,18.502805709838867,-0.0,-7.025521142622895e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.901686390530935e-21,-4.450963960403726e-21,-4.450722430127209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3229064941406,0.0,0.0,9.51905458350666e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236999511719,0.0,0.0,0.0001002405042527,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3229064941406,0.0,0.0,7.403756899293512e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3229675292969,0.0,0.0,0.0001002402568701,297.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31805419921875,0.0,0.0,0.0004754914261866,285.33123779296875,294.1499938964844,295.13653564453125,287.0822448730469,295.3338623046875,295.7729187011719,284.0002746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144092375412,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.160998344421388,-0.0,-7.015938052745696e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.901857642767127e-21,-4.450929225280347e-21,-4.450928013589997e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3229064941406,0.0,0.0,9.51905458350666e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236999511719,0.0,0.0,0.0001002405042527,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3229064941406,0.0,0.0,7.403756899293512e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3229675292969,0.0,0.0,0.0001002402568701,297.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31805419921875,0.0,0.0,0.0004754914261866,285.33123779296875,294.1499938964844,295.13653564453125,287.0822448730469,295.3338623046875,295.7729187011719,284.0002746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144092375412,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.160998344421388,-0.0,-7.015938052745696e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.901857642767127e-21,-4.450929225280347e-21,-4.450928013589997e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3210144042969,0.0,0.0,9.515399142401292e-05,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32177734375,0.0,0.0,0.0001002020071609,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3210144042969,0.0,0.0,7.400912727462128e-05,298.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3210754394531,0.0,0.0,0.0001002017597784,298.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.000475308886962,285.3283996582031,294.1499938964844,295.0837097167969,287.0491027832031,295.329833984375,295.5923156738281,284.0528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503160759370076e-09,0.0010140099329873,-0.0187087021768093,0.0,0.0,0.0,-0.0085324551910161,60.0,7.879664897918701,-0.0,-7.010521585470998e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.450928821383564e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3210144042969,0.0,0.0,9.515399142401292e-05,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32177734375,0.0,0.0,0.0001002020071609,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3210144042969,0.0,0.0,7.400912727462128e-05,298.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3210754394531,0.0,0.0,0.0001002017597784,298.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.000475308886962,285.3283996582031,294.1499938964844,295.0837097167969,287.0491027832031,295.329833984375,295.5923156738281,284.0528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503160759370076e-09,0.0010140099329873,-0.0187087021768093,0.0,0.0,0.0,-0.0085324551910161,60.0,7.879664897918701,-0.0,-7.010521585470998e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.450928821383564e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189392089844,0.0,0.0,9.514070552540944e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197021484375,0.0,0.0,0.0001001880154944,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189392089844,0.0,0.0,7.399878813885152e-05,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189697265625,0.0,0.0,0.0001001877753878,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3141784667969,0.0,0.0,0.00047524261754,285.3252868652344,294.1499938964844,295.03106689453125,287.01470947265625,295.324951171875,295.447021484375,284.103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486367081810386e-09,0.0010138662764802,-0.0186647195369005,0.0,0.0,0.0,-0.0085241291671991,60.0,7.659243583679199,-0.0,-7.008535618524547e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189392089844,0.0,0.0,9.514070552540944e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197021484375,0.0,0.0,0.0001001880154944,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189392089844,0.0,0.0,7.399878813885152e-05,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189697265625,0.0,0.0,0.0001001877753878,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3141784667969,0.0,0.0,0.00047524261754,285.3252868652344,294.1499938964844,295.03106689453125,287.01470947265625,295.324951171875,295.447021484375,284.103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486367081810386e-09,0.0010138662764802,-0.0186647195369005,0.0,0.0,0.0,-0.0085241291671991,60.0,7.659243583679199,-0.0,-7.008535618524547e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3166809082031,0.0,0.0,9.514634439256042e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174133300781,0.0,0.0,0.0001001939526759,299.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3166809082031,0.0,0.0,7.400316826533526e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31671142578125,0.0,0.0,0.0001001937125693,298.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119812011719,0.0,0.0,0.0004752708482556,285.32196044921875,294.1499938964844,294.9785461425781,286.9791259765625,295.3191833496094,295.3269958496094,284.15240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,-0.0085274958983063,60.0,7.570854187011719,-0.0,-7.009338531815956e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3166809082031,0.0,0.0,9.514634439256042e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174133300781,0.0,0.0,0.0001001939526759,299.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3166809082031,0.0,0.0,7.400316826533526e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31671142578125,0.0,0.0,0.0001001937125693,298.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119812011719,0.0,0.0,0.0004752708482556,285.32196044921875,294.1499938964844,294.9785461425781,286.9791259765625,295.3191833496094,295.3269958496094,284.15240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,-0.0085274958983063,60.0,7.570854187011719,-0.0,-7.009338531815956e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31549072265625,0.0,0.0,9.515489364275707e-05,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0001002029530354,299.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31549072265625,0.0,0.0,7.400981849059463e-05,298.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155212402344,0.0,0.0,0.0001002027129288,298.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3108215332031,0.0,0.0,0.0004753135726787,285.3202209472656,294.1499938964844,294.95233154296875,286.9609375,295.3160095214844,295.27410888671875,284.17584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.503692778243476e-09,0.0010140143567696,-0.018710097298026,0.0,0.0,0.0,-0.0085327187553048,60.0,7.534528732299805,-0.0,-7.010584113231745e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31427001953125,0.0,0.0,9.51665424508974e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31500244140625,0.0,0.0,0.000100215213024,299.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3142395019531,0.0,0.0,7.401886978186667e-05,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143005371094,0.0,0.0,0.0001002149729174,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.30963134765625,0.0,0.0,0.0004753717512357,285.31842041015625,294.1499938964844,294.9261474609375,286.9425048828125,295.3125915527344,295.2250366210937,284.1986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141449747607,7.518083933177877e-09,0.0010141374077647,-0.0187477879226207,0.0,0.0,0.0,-0.0085398526862263,60.0,7.499926567077637,-0.0,-7.012286573626626e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31170654296875,0.0,0.0,9.519692684989424e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124389648437,0.0,0.0,0.0001002472054096,299.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116760253906,0.0,0.0,7.404249481623992e-05,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3117370605469,0.0,0.0,0.000100246972579,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30712890625,0.0,0.0,0.0004755236150231,285.314697265625,294.1499938964844,294.87384033203125,286.90496826171875,295.30517578125,295.1361694335937,284.2426452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463516533374,0.0,0.0,0.0,-0.0085585080087184,60.0,7.4335503578186035,-0.0,-7.016737413323426e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31170654296875,0.0,0.0,9.519692684989424e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124389648437,0.0,0.0,0.0001002472054096,299.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116760253906,0.0,0.0,7.404249481623992e-05,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3117370605469,0.0,0.0,0.000100246972579,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30712890625,0.0,0.0,0.0004755236150231,285.314697265625,294.1499938964844,294.87384033203125,286.90496826171875,295.30517578125,295.1361694335937,284.2426452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463516533374,0.0,0.0,0.0,-0.0085585080087184,60.0,7.4335503578186035,-0.0,-7.016737413323426e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089904785156,0.0,0.0,9.52331829466857e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3097229003906,0.0,0.0,0.0001002853823592,299.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089904785156,0.0,0.0,7.407068915199488e-05,298.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3090515136719,0.0,0.0,0.0001002851495286,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30450439453125,0.0,0.0,0.0004757047863677,285.310791015625,294.1499938964844,294.82159423828125,286.8666687011719,295.2969665527344,295.0568542480469,284.2843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.369698524475098,-0.0,-7.022056536243326e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089904785156,0.0,0.0,9.52331829466857e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3097229003906,0.0,0.0,0.0001002853823592,299.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089904785156,0.0,0.0,7.407068915199488e-05,298.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3090515136719,0.0,0.0,0.0001002851495286,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30450439453125,0.0,0.0,0.0004757047863677,285.310791015625,294.1499938964844,294.82159423828125,286.8666687011719,295.2969665527344,295.0568542480469,284.2843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.369698524475098,-0.0,-7.022056536243326e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3061828613281,0.0,0.0,9.527111251372844e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.306884765625,0.0,0.0,0.0001003253273665,299.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3061828613281,0.0,0.0,7.410018588416278e-05,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30621337890625,0.0,0.0,0.0001003250945359,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017272949219,0.0,0.0,0.0004758943105116,285.3067626953125,294.1499938964844,294.7694091796875,286.8276672363281,295.2879333496094,294.9845275878906,284.32373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.307757377624512,-0.0,-7.027624349120742e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3061828613281,0.0,0.0,9.527111251372844e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.306884765625,0.0,0.0,0.0001003253273665,299.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3061828613281,0.0,0.0,7.410018588416278e-05,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30621337890625,0.0,0.0,0.0001003250945359,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017272949219,0.0,0.0,0.0004758943105116,285.3067626953125,294.1499938964844,294.7694091796875,286.8276672363281,295.2879333496094,294.9845275878906,284.32373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.307757377624512,-0.0,-7.027624349120742e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3032531738281,0.0,0.0,9.530678653391078e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.303955078125,0.0,0.0,0.0001003628858597,299.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3032531738281,0.0,0.0,7.412792911054567e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033142089844,0.0,0.0,0.0001003626603051,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2988586425781,0.0,0.0,0.0004760725714731,285.3025817871094,294.1499938964844,294.7171936035156,286.78814697265625,295.27813720703125,294.9173583984375,284.3609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.247322082519531,-0.0,-7.032862470168767e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3032531738281,0.0,0.0,9.530678653391078e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.303955078125,0.0,0.0,0.0001003628858597,299.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3032531738281,0.0,0.0,7.412792911054567e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033142089844,0.0,0.0,0.0001003626603051,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2988586425781,0.0,0.0,0.0004760725714731,285.3025817871094,294.1499938964844,294.7171936035156,286.78814697265625,295.27813720703125,294.9173583984375,284.3609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.247322082519531,-0.0,-7.032862470168767e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017578125,0.0,0.0,9.532266994938254e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3024597167969,0.0,0.0,0.0001003796060103,299.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017578125,0.0,0.0,7.414027641061693e-05,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017883300781,0.0,0.0,0.0001003793804557,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973937988281,0.0,0.0,0.000476151908515,285.3004455566406,294.1499938964844,294.69110107421875,286.7682189941406,295.27294921875,294.8852844238281,284.3788146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158000513911,7.711614458116856e-09,0.0010157922515645,-0.0192546583712101,0.0,0.0,0.0,-0.0086357938125729,60.0,7.217557430267334,-0.0,-7.035193050342059e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002319335937,0.0,0.0,9.533672709949316e-05,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009338378906,0.0,0.0,0.0001003944125841,299.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002319335937,0.0,0.0,7.415121217491105e-05,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002624511719,0.0,0.0,0.0001003941870294,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958984375,0.0,0.0,0.0004762221651617,285.2982788085937,294.1499938964844,294.6649780273437,286.7481994628906,295.267578125,294.8540344238281,284.3961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159488301724,7.729023643321398e-09,0.0010159411467611,-0.0193002521991729,0.0,0.0,0.0,-0.0086444243788719,60.0,7.188039779663086,-0.0,-7.037255045361236e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.297119140625,0.0,0.0,9.535814024275167e-05,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977905273437,0.0,0.0,0.0001004169535008,299.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.297119140625,0.0,0.0,7.41678595659323e-05,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2971496582031,0.0,0.0,0.000100416735222,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928466796875,0.0,0.0,0.0004763291799463,285.2938842773437,294.1499938964844,294.6127319335937,286.7079467773437,295.2562561035156,294.7935485839844,284.4292907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.1295976638793945,-0.0,-7.040390670454144e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.297119140625,0.0,0.0,9.535814024275167e-05,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977905273437,0.0,0.0,0.0001004169535008,299.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.297119140625,0.0,0.0,7.41678595659323e-05,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2971496582031,0.0,0.0,0.000100416735222,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928466796875,0.0,0.0,0.0004763291799463,285.2938842773437,294.1499938964844,294.6127319335937,286.7079467773437,295.2562561035156,294.7935485839844,284.4292907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.1295976638793945,-0.0,-7.040390670454144e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939147949219,0.0,0.0,9.536916331853718e-05,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0001004285659291,299.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939147949219,0.0,0.0,7.417643064400181e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939758300781,0.0,0.0,0.0001004283476504,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2897033691406,0.0,0.0,0.0004763843026012,285.28936767578125,294.1499938964844,294.5604248046875,286.66748046875,295.24420166015625,294.7351989746094,284.4605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.071753978729248,-0.0,-7.04199365486602e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939147949219,0.0,0.0,9.536916331853718e-05,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0001004285659291,299.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939147949219,0.0,0.0,7.417643064400181e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939758300781,0.0,0.0,0.0001004283476504,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2897033691406,0.0,0.0,0.0004763843026012,285.28936767578125,294.1499938964844,294.5604248046875,286.66748046875,295.24420166015625,294.7351989746094,284.4605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.071753978729248,-0.0,-7.04199365486602e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906494140625,0.0,0.0,9.536914876662196e-05,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29132080078125,0.0,0.0,0.0001004285441013,299.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906494140625,0.0,0.0,7.417640881612897e-05,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29071044921875,0.0,0.0,0.0001004283258225,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,0.0004763842734973,285.2848205566406,294.1499938964844,294.50799560546875,286.626953125,295.2314147949219,294.6784973144531,284.49005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768776733030336e-09,0.0010162811959162,-0.0194043666124343,0.0,0.0,0.0,-0.0086641320958733,60.0,7.014341354370117,-0.0,-7.041965943699324e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906494140625,0.0,0.0,9.536914876662196e-05,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29132080078125,0.0,0.0,0.0001004285441013,299.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906494140625,0.0,0.0,7.417640881612897e-05,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29071044921875,0.0,0.0,0.0001004283258225,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,0.0004763842734973,285.2848205566406,294.1499938964844,294.50799560546875,286.626953125,295.2314147949219,294.6784973144531,284.49005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768776733030336e-09,0.0010162811959162,-0.0194043666124343,0.0,0.0,0.0,-0.0086641320958733,60.0,7.014341354370117,-0.0,-7.041965943699324e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2873229980469,0.0,0.0,9.535879507893696e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879943847656,0.0,0.0,0.0001004176374408,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2873229980469,0.0,0.0,7.416835433105007e-05,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2873840332031,0.0,0.0,0.000100417426438,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.283203125,0.0,0.0,0.0004763326141983,285.2801818847656,294.1499938964844,294.4554748535156,286.58648681640625,295.2179260253906,294.6230163574219,284.517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,6.957288265228272,-0.0,-7.040411986736217e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2873229980469,0.0,0.0,9.535879507893696e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879943847656,0.0,0.0,0.0001004176374408,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2873229980469,0.0,0.0,7.416835433105007e-05,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2873840332031,0.0,0.0,0.000100417426438,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.283203125,0.0,0.0,0.0004763326141983,285.2801818847656,294.1499938964844,294.4554748535156,286.58648681640625,295.2179260253906,294.6230163574219,284.517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,6.957288265228272,-0.0,-7.040411986736217e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,9.535036224406213e-05,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28631591796875,0.0,0.0,0.0001004087607725,299.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,7.416179141728207e-05,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,0.0001004085497697,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28155517578125,0.0,0.0,0.0004762905300594,285.27783203125,294.1499938964844,294.4291687011719,286.5662841796875,295.2109069824219,294.5956420898437,284.5310974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745057928332244e-09,0.0010160784004256,-0.0193422473967075,0.0,0.0,0.0,-0.0086523741483688,60.0,6.928902626037598,-0.0,-7.039155036636657e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.283935546875,0.0,0.0,9.534027049085124e-05,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846069335937,0.0,0.0,0.0001003981305984,299.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.283935546875,0.0,0.0,7.415394065901637e-05,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28399658203125,0.0,0.0,0.0001003979195957,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2798767089844,0.0,0.0,0.0004762401513289,285.2754821777344,294.1499938964844,294.4028015136719,286.546142578125,295.2037353515625,294.5684814453125,284.54400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159777011722,7.732380957747864e-09,0.0010159700177609,-0.0193090457469224,0.0,0.0,0.0,-0.0086460895836353,60.0,6.900626182556152,-0.0,-7.03765294929326e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.280517578125,0.0,0.0,9.531668183626608e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811584472656,0.0,0.0,0.0001003732832032,299.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.280517578125,0.0,0.0,7.413558341795579e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2805480957031,0.0,0.0,0.0001003730722004,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2764892578125,0.0,0.0,0.0004761223681271,285.270751953125,294.1499938964844,294.3499450683594,286.506103515625,295.1888427734375,294.5146179199219,284.56866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,6.844474315643311,-0.0,-7.03414571034955e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.280517578125,0.0,0.0,9.531668183626608e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811584472656,0.0,0.0,0.0001003732832032,299.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.280517578125,0.0,0.0,7.413558341795579e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2805480957031,0.0,0.0,0.0001003730722004,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2764892578125,0.0,0.0,0.0004761223681271,285.270751953125,294.1499938964844,294.3499450683594,286.506103515625,295.1888427734375,294.5146179199219,284.56866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,6.844474315643311,-0.0,-7.03414571034955e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
