time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12253140,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27703857421875,0.0,0.0,9.528942609904334e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776794433594,0.0,0.0,0.0001003445795504,299.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27703857421875,0.0,0.0,7.411438855342567e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.277099609375,0.0,0.0,0.0001003443758236,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730712890625,0.0,0.0,0.0004759863077197,285.2659912109375,294.1499938964844,294.2969055175781,286.4664306640625,295.1732788085937,294.4612121582031,284.5919494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668619517176012e-09,0.0010154248448088,-0.0191420521587133,0.0,0.0,0.0,-0.0086144804954528,60.0,6.788923263549805,-0.0,-7.030100590554866e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27703857421875,0.0,0.0,9.528942609904334e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776794433594,0.0,0.0,0.0001003445795504,299.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27703857421875,0.0,0.0,7.411438855342567e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.277099609375,0.0,0.0,0.0001003443758236,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730712890625,0.0,0.0,0.0004759863077197,285.2659912109375,294.1499938964844,294.2969055175781,286.4664306640625,295.1732788085937,294.4612121582031,284.5919494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668619517176012e-09,0.0010154248448088,-0.0191420521587133,0.0,0.0,0.0,-0.0086144804954528,60.0,6.788923263549805,-0.0,-7.030100590554866e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735595703125,0.0,0.0,9.52591944951564e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.274169921875,0.0,0.0,0.0001003127399599,299.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735595703125,0.0,0.0,7.409086538245901e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735900878906,0.0,0.0,0.0001003125362331,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696228027344,0.0,0.0,0.0004758353170473,285.2611999511719,294.1499938964844,294.24365234375,286.42724609375,295.15704345703125,294.4081115722656,284.6139221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,6.7339701652526855,-0.0,-7.025616355349484e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735595703125,0.0,0.0,9.52591944951564e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.274169921875,0.0,0.0,0.0001003127399599,299.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735595703125,0.0,0.0,7.409086538245901e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735900878906,0.0,0.0,0.0001003125362331,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696228027344,0.0,0.0,0.0004758353170473,285.2611999511719,294.1499938964844,294.24365234375,286.42724609375,295.15704345703125,294.4081115722656,284.6139221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,6.7339701652526855,-0.0,-7.025616355349484e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27001953125,0.0,0.0,9.522667824057862e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2706298828125,0.0,0.0,0.0001002784993033,299.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27001953125,0.0,0.0,7.406557415379211e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2700500488281,0.0,0.0,0.0001002783028525,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2661437988281,0.0,0.0,0.0004756729467771,285.25640869140625,294.1499938964844,294.19012451171875,286.3887023925781,295.14013671875,294.3551940917969,284.6346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.679591655731201,-0.0,-7.020798165058295e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27001953125,0.0,0.0,9.522667824057862e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2706298828125,0.0,0.0,0.0001002784993033,299.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27001953125,0.0,0.0,7.406557415379211e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2700500488281,0.0,0.0,0.0001002783028525,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2661437988281,0.0,0.0,0.0004756729467771,285.25640869140625,294.1499938964844,294.19012451171875,286.3887023925781,295.14013671875,294.3551940917969,284.6346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.679591655731201,-0.0,-7.020798165058295e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26824951171875,0.0,0.0,9.520977619104087e-05,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26885986328125,0.0,0.0,0.0001002606950351,299.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26824951171875,0.0,0.0,7.405241922242567e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2682800292969,0.0,0.0,0.0001002604985842,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.264404296875,0.0,0.0,0.0004755885456688,285.2539978027344,294.1499938964844,294.16326904296875,286.3696594238281,295.1314392089844,294.3287658691406,284.64459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145794367417,7.568875304286848e-09,0.0010145718697458,-0.0188808143138885,0.0,0.0,0.0,-0.0085650328546762,60.0,6.652611255645752,-0.0,-7.018294212457479e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2664794921875,0.0,0.0,9.519253217149526e-05,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26708984375,0.0,0.0,0.0001002425415208,299.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2664794921875,0.0,0.0,7.403900963254273e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665100097656,0.0,0.0,0.00010024234507,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626342773437,0.0,0.0,0.0004755024565383,285.2515869140625,294.1499938964844,294.1363525390625,286.350830078125,295.1225891113281,294.3023376464844,284.6542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547293456866555e-09,0.0010143873514607,-0.0188242923468351,0.0,0.0,0.0,-0.008554333820939,60.0,6.625766277313232,-0.0,-7.01574123240789e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629089355469,0.0,0.0,9.515722922515124e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635192871094,0.0,0.0,0.0001002053541014,299.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629089355469,0.0,0.0,7.401154289254919e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.262939453125,0.0,0.0,0.0001002051649265,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591247558594,0.0,0.0,0.0004753261455334,285.24676513671875,294.1499938964844,294.082275390625,286.3138122558594,295.1043701171875,294.2494812011719,284.6727600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.57246208190918,-0.0,-7.010515190586375e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629089355469,0.0,0.0,9.515722922515124e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635192871094,0.0,0.0,0.0001002053541014,299.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629089355469,0.0,0.0,7.401154289254919e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.262939453125,0.0,0.0,0.0001002051649265,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591247558594,0.0,0.0,0.0004753261455334,285.24676513671875,294.1499938964844,294.082275390625,286.3138122558594,295.1043701171875,294.2494812011719,284.6727600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.57246208190918,-0.0,-7.010515190586375e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593078613281,0.0,0.0,9.51209949562326e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2599182128906,0.0,0.0,0.0001001671989797,299.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593078613281,0.0,0.0,7.398335583275184e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593688964844,0.0,0.0,0.0001001670025289,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555847167969,0.0,0.0,0.0004751451779156,285.241943359375,294.1499938964844,294.0278625488281,286.2777099609375,295.08551025390625,294.1965637207031,284.69024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013629254885,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.519637107849121,-0.0,-7.005154856187802e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593078613281,0.0,0.0,9.51209949562326e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2599182128906,0.0,0.0,0.0001001671989797,299.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593078613281,0.0,0.0,7.398335583275184e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593688964844,0.0,0.0,0.0001001670025289,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555847167969,0.0,0.0,0.0004751451779156,285.241943359375,294.1499938964844,294.0278625488281,286.2777099609375,295.08551025390625,294.1965637207031,284.69024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013629254885,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.519637107849121,-0.0,-7.005154856187802e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557373046875,0.0,0.0,9.508377843303606e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2563171386719,0.0,0.0,0.000100128010672,299.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557373046875,0.0,0.0,7.395441207336262e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557678222656,0.0,0.0,0.0001001278214971,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2520446777344,0.0,0.0,0.0004749593499582,285.2371520996094,294.1499938964844,293.9730834960937,286.2426452636719,295.0660400390625,294.1434936523437,284.70684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216085273509e-09,0.001013223780319,-0.0184678882360458,0.0,0.0,0.0,-0.0084868744015693,60.0,6.467229843139648,-0.0,-6.99965312378481e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557373046875,0.0,0.0,9.508377843303606e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2563171386719,0.0,0.0,0.000100128010672,299.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557373046875,0.0,0.0,7.395441207336262e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557678222656,0.0,0.0,0.0001001278214971,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2520446777344,0.0,0.0,0.0004749593499582,285.2371520996094,294.1499938964844,293.9730834960937,286.2426452636719,295.0660400390625,294.1434936523437,284.70684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216085273509e-09,0.001013223780319,-0.0184678882360458,0.0,0.0,0.0,-0.0084868744015693,60.0,6.467229843139648,-0.0,-6.99965312378481e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25213623046875,0.0,0.0,9.504530316917226e-05,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527160644531,0.0,0.0,0.0001000874835881,299.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25213623046875,0.0,0.0,7.392447878373787e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2521667480469,0.0,0.0,0.0001000873016892,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485046386719,0.0,0.0,0.0004747671773657,285.2323608398437,294.1499938964844,293.9179382324219,286.208740234375,295.0459289550781,294.0902099609375,284.7225646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.0183418244123458,0.0,0.0,0.0,-0.0084630139172077,60.0,6.415169715881348,-0.0,-6.993967360813258e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25213623046875,0.0,0.0,9.504530316917226e-05,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527160644531,0.0,0.0,0.0001000874835881,299.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25213623046875,0.0,0.0,7.392447878373787e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2521667480469,0.0,0.0,0.0001000873016892,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485046386719,0.0,0.0,0.0004747671773657,285.2323608398437,294.1499938964844,293.9179382324219,286.208740234375,295.0459289550781,294.0902099609375,284.7225646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.0183418244123458,0.0,0.0,0.0,-0.0084630139172077,60.0,6.415169715881348,-0.0,-6.993967360813258e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503356933594,0.0,0.0,9.502543980488554e-05,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509155273437,0.0,0.0,0.0001000665652099,299.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503356933594,0.0,0.0,7.390902464976534e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503662109375,0.0,0.0,0.000100066383311,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467346191406,0.0,0.0,0.0004746679915115,285.22998046875,294.1499938964844,293.8902282714844,286.1922302246094,295.03564453125,294.0635070800781,284.7301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338243790400156e-09,0.0010125997941941,-0.0182767622172832,0.0,0.0,0.0,-0.0084506990388035,60.0,6.389244556427002,-0.0,-6.991033529857307e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24853515625,0.0,0.0,9.500506712356582e-05,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491149902344,0.0,0.0,0.0001000451084109,299.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24853515625,0.0,0.0,7.389317761408165e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24859619140625,0.0,0.0,0.000100044926512,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449645996094,0.0,0.0,0.0004745662445202,285.22760009765625,294.1499938964844,293.8623962402344,286.1760559082031,295.02520751953125,294.0367431640625,284.7374572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312765504252638e-09,0.0010123819811269,-0.0182100292295217,0.0,0.0,0.0,-0.0084380684420466,60.0,6.363373279571533,-0.0,-6.988025091914096e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449645996094,0.0,0.0,9.49624736676924e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455139160156,0.0,0.0,0.0001000002594082,299.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449645996094,0.0,0.0,7.386004290310666e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449951171875,0.0,0.0,0.0001000000775093,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414245605469,0.0,0.0,0.0004743535537272,285.2228698730469,294.1499938964844,293.8064270019531,286.1447448730469,295.0038452148437,293.9830322265625,284.7516174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259517875723985e-09,0.0010119266808032,-0.018070563673973,0.0,0.0,0.0,-0.0084116710349917,60.0,6.311744689941406,-0.0,-6.981740341416298e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449645996094,0.0,0.0,9.49624736676924e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455139160156,0.0,0.0,0.0001000002594082,299.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449645996094,0.0,0.0,7.386004290310666e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449951171875,0.0,0.0,0.0001000000775093,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414245605469,0.0,0.0,0.0004743535537272,285.2228698730469,294.1499938964844,293.8064270019531,286.1447448730469,295.0038452148437,293.9830322265625,284.7516174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259517875723985e-09,0.0010119266808032,-0.018070563673973,0.0,0.0,0.0,-0.0084116710349917,60.0,6.311744689941406,-0.0,-6.981740341416298e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413635253906,0.0,0.0,9.49169771047309e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.241943359375,0.0,0.0,9.995234722737224e-05,299.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413635253906,0.0,0.0,7.382465264527127e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414245605469,0.0,0.0,9.995216532843187e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378845214844,0.0,0.0,0.0004741263401228,285.2181396484375,294.1499938964844,293.75,286.1148376464844,294.9818725585937,293.9290466308594,284.7650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114476317539,7.2026504760458465e-09,0.001011440414004,-0.0179216153919696,0.0,0.0,0.0,-0.0083834799006581,60.0,6.260196208953857,-0.0,-6.975031396905251e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413635253906,0.0,0.0,9.49169771047309e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.241943359375,0.0,0.0,9.995234722737224e-05,299.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413635253906,0.0,0.0,7.382465264527127e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414245605469,0.0,0.0,9.995216532843187e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378845214844,0.0,0.0,0.0004741263401228,285.2181396484375,294.1499938964844,293.75,286.1148376464844,294.9818725585937,293.9290466308594,284.7650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114476317539,7.2026504760458465e-09,0.001011440414004,-0.0179216153919696,0.0,0.0,0.0,-0.0083834799006581,60.0,6.260196208953857,-0.0,-6.975031396905251e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23779296875,0.0,0.0,9.487334318691865e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23834228515625,0.0,0.0,9.990639227908105e-05,299.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23779296875,0.0,0.0,7.37907103030011e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378234863281,0.0,0.0,9.99062176560983e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343444824219,0.0,0.0,0.0004739084106404,285.2134704589844,294.1499938964844,293.6933288574219,286.0859680175781,294.9593200683594,293.8747863769531,284.77789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010981039144,7.148104774756803e-09,0.0010109739378094,-0.0177787486463785,0.0,0.0,0.0,-0.0083564389497041,60.0,6.208842754364014,-0.0,-6.968598853518415e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23779296875,0.0,0.0,9.487334318691865e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23834228515625,0.0,0.0,9.990639227908105e-05,299.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23779296875,0.0,0.0,7.37907103030011e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378234863281,0.0,0.0,9.99062176560983e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343444824219,0.0,0.0,0.0004739084106404,285.2134704589844,294.1499938964844,293.6933288574219,286.0859680175781,294.9593200683594,293.8747863769531,284.77789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010981039144,7.148104774756803e-09,0.0010109739378094,-0.0177787486463785,0.0,0.0,0.0,-0.0083564389497041,60.0,6.208842754364014,-0.0,-6.968598853518415e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342529296875,0.0,0.0,9.483641770202668e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348022460937,0.0,0.0,9.986750956159084e-05,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342529296875,0.0,0.0,7.376198482234031e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342834472656,0.0,0.0,9.986733493860812e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308349609375,0.0,0.0,0.0004737240087706,285.2088317871094,294.1499938964844,293.6366577148437,286.0575256347656,294.9361267089844,293.8202819824219,284.79010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101926158270544e-09,0.0010105790570378,-0.0176577940583229,0.0,0.0,0.0,-0.0083335461094975,60.0,6.158199787139893,-0.0,-6.963155385619757e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342529296875,0.0,0.0,9.483641770202668e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348022460937,0.0,0.0,9.986750956159084e-05,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342529296875,0.0,0.0,7.376198482234031e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342834472656,0.0,0.0,9.986733493860812e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308349609375,0.0,0.0,0.0004737240087706,285.2088317871094,294.1499938964844,293.6366577148437,286.0575256347656,294.9361267089844,293.8202819824219,284.79010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101926158270544e-09,0.0010105790570378,-0.0176577940583229,0.0,0.0,0.0,-0.0083335461094975,60.0,6.158199787139893,-0.0,-6.963155385619757e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23248291015625,0.0,0.0,9.482025052420796e-05,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330017089844,0.0,0.0,9.985048382077366e-05,299.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2324523925781,0.0,0.0,7.3749411967583e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325134277344,0.0,0.0,9.985030919779092e-05,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290954589844,0.0,0.0,0.0004736432747449,285.20654296875,294.1499938964844,293.6083374023437,286.0434875488281,294.92431640625,293.7929382324219,284.79595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104131652042,7.081697450672664e-09,0.0010104060638695,-0.017604811117053,0.0,0.0,0.0,-0.008323517628014,60.0,6.133198261260986,-0.0,-6.960772225284019e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.230712890625,0.0,0.0,9.480553126195446e-05,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312316894531,0.0,0.0,9.983497875509784e-05,299.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306823730469,0.0,0.0,7.373795961029828e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2307434082031,0.0,0.0,9.983481140807272e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273254394531,0.0,0.0,0.000473569787573,285.2042541503906,294.1499938964844,293.5799865722656,286.029541015625,294.912353515625,293.7655334472656,284.8017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102555388584,7.0632721893559855e-09,0.0010102485539391,-0.0175565499812364,0.0,0.0,0.0,-0.0083143832162022,60.0,6.108398914337158,-0.0,-6.958600806683536e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271728515625,0.0,0.0,9.478029096499084e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276916503906,0.0,0.0,9.980839968193322e-05,299.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271728515625,0.0,0.0,7.371832907665521e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272033691406,0.0,0.0,9.98082323349081e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2238464355469,0.0,0.0,0.0004734437388833,285.19970703125,294.1499938964844,293.5233459472656,286.0019836425781,294.88800048828125,293.7105407714844,284.8128356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.008298709988594,60.0,6.059383392333984,-0.0,-6.954876852205416e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271728515625,0.0,0.0,9.478029096499084e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276916503906,0.0,0.0,9.980839968193322e-05,299.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271728515625,0.0,0.0,7.371832907665521e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272033691406,0.0,0.0,9.98082323349081e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2238464355469,0.0,0.0,0.0004734437388833,285.19970703125,294.1499938964844,293.5233459472656,286.0019836425781,294.88800048828125,293.7105407714844,284.8128356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.008298709988594,60.0,6.059383392333984,-0.0,-6.954876852205416e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236633300781,0.0,0.0,9.476047125644982e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22418212890625,0.0,0.0,9.978752495953812e-05,299.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236633300781,0.0,0.0,7.370290404651314e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22369384765625,0.0,0.0,9.97873503365554e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22039794921875,0.0,0.0,0.0004733447567559,285.1951904296875,294.1499938964844,293.4666748046875,285.97479248046875,294.86309814453125,293.6553649902344,284.8234558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006789815022785e-09,0.0010097655467689,-0.0174086056649684,0.0,0.0,0.0,-0.0082863830029964,60.0,6.011106014251709,-0.0,-6.95194870559135e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236633300781,0.0,0.0,9.476047125644982e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22418212890625,0.0,0.0,9.978752495953812e-05,299.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236633300781,0.0,0.0,7.370290404651314e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22369384765625,0.0,0.0,9.97873503365554e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22039794921875,0.0,0.0,0.0004733447567559,285.1951904296875,294.1499938964844,293.4666748046875,285.97479248046875,294.86309814453125,293.6553649902344,284.8234558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006789815022785e-09,0.0010097655467689,-0.0174086056649684,0.0,0.0,0.0,-0.0082863830029964,60.0,6.011106014251709,-0.0,-6.95194870559135e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201843261719,0.0,0.0,9.474586113356054e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.220703125,0.0,0.0,9.977213630918412e-05,299.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201843261719,0.0,0.0,7.369153900071979e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22021484375,0.0,0.0,9.977197623811662e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2169494628906,0.0,0.0,0.0004732718516606,285.19073486328125,294.1499938964844,293.4100036621094,285.9479675292969,294.8376159667969,293.5999450683594,284.8336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,5.963518142700195,-0.0,-6.949786524046432e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201843261719,0.0,0.0,9.474586113356054e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.220703125,0.0,0.0,9.977213630918412e-05,299.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201843261719,0.0,0.0,7.369153900071979e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22021484375,0.0,0.0,9.977197623811662e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2169494628906,0.0,0.0,0.0004732718516606,285.19073486328125,294.1499938964844,293.4100036621094,285.9479675292969,294.8376159667969,293.5999450683594,284.8336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,5.963518142700195,-0.0,-6.949786524046432e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167053222656,0.0,0.0,9.47362423175946e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172241210937,0.0,0.0,9.976200090022758e-05,299.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167053222656,0.0,0.0,7.368405204033479e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167358398437,0.0,0.0,9.976184082916006e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135009765625,0.0,0.0,0.0004732238303404,285.18634033203125,294.1499938964844,293.35333251953125,285.9214782714844,294.8115539550781,293.5443420410156,284.8433532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278221770826e-09,0.0010095045436173,-0.0173286870121955,0.0,0.0,0.0,-0.0082712564617395,60.0,5.916575908660889,-0.0,-6.948356201519347e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167053222656,0.0,0.0,9.47362423175946e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172241210937,0.0,0.0,9.976200090022758e-05,299.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167053222656,0.0,0.0,7.368405204033479e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167358398437,0.0,0.0,9.976184082916006e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135009765625,0.0,0.0,0.0004732238303404,285.18634033203125,294.1499938964844,293.35333251953125,285.9214782714844,294.8115539550781,293.5443420410156,284.8433532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278221770826e-09,0.0010095045436173,-0.0173286870121955,0.0,0.0,0.0,-0.0082712564617395,60.0,5.916575908660889,-0.0,-6.948356201519347e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149963378906,0.0,0.0,9.473319369135424e-05,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21551513671875,0.0,0.0,9.975879947887734e-05,299.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149963378906,0.0,0.0,7.368168007815257e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21502685546875,0.0,0.0,9.97586321318522e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118225097656,0.0,0.0,0.0004732086381409,285.18414306640625,294.1499938964844,293.32501220703125,285.9083557128906,294.79833984375,293.5164489746094,284.8480529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094783501699,6.972404431593304e-09,0.0010094714816659,-0.0173185411840677,0.0,0.0,0.0,-0.0082693360745906,60.0,5.893333911895752,-0.0,-6.947900033082989e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132873535156,0.0,0.0,9.473125828662889e-05,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137756347656,0.0,0.0,9.975675493478776e-05,299.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132873535156,0.0,0.0,7.368016667896882e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133178710937,0.0,0.0,9.975658758776262e-05,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,0.0004731989756692,285.1819763183594,294.1499938964844,293.2966613769531,285.89532470703125,294.78497314453125,293.488525390625,284.8526916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009457046166,6.969907317966317e-09,0.0010094500612467,-0.0173120014369487,0.0,0.0,0.0,-0.008268098346889,60.0,5.870235919952393,-0.0,-6.947605868390383e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098693847656,0.0,0.0,9.4730406999588e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103576660156,0.0,0.0,9.97558599920012e-05,299.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098693847656,0.0,0.0,7.367950456682593e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098999023437,0.0,0.0,9.97556999209337e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2067565917969,0.0,0.0,0.0004731947847176,285.1776733398437,294.1499938964844,293.239990234375,285.8694152832031,294.7578430175781,293.4325256347656,284.8616638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.9686953985126365e-09,0.0010094397002831,-0.0173088256269693,0.0,0.0,0.0,-0.0082674976438283,60.0,5.824443340301514,-0.0,-6.947463049300495e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
