time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12255480,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098693847656,0.0,0.0,9.4730406999588e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103576660156,0.0,0.0,9.97558599920012e-05,299.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098693847656,0.0,0.0,7.367950456682593e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098999023437,0.0,0.0,9.97556999209337e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2067565917969,0.0,0.0,0.0004731947847176,285.1776733398437,294.1499938964844,293.239990234375,285.8694152832031,294.7578430175781,293.4325256347656,284.8616638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.9686953985126365e-09,0.0010094397002831,-0.0173088256269693,0.0,0.0,0.0,-0.0082674976438283,60.0,5.824443340301514,-0.0,-6.947463049300495e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064819335937,0.0,0.0,9.473304817220196e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069702148437,0.0,0.0,9.975863940780982e-05,299.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064819335937,0.0,0.0,7.368155638687313e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065124511719,0.0,0.0,9.975847933674233e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033996582031,0.0,0.0,0.0004732080269604,285.1734313964844,294.1499938964844,293.1833190917969,285.8437805175781,294.7301940917969,293.3763427734375,284.8702697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.9718346651370674e-09,0.0010094664758071,-0.0173170492053031,0.0,0.0,0.0,-0.0082690538838505,60.0,5.779138565063477,-0.0,-6.94783253152309e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064819335937,0.0,0.0,9.473304817220196e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069702148437,0.0,0.0,9.975863940780982e-05,299.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064819335937,0.0,0.0,7.368155638687313e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065124511719,0.0,0.0,9.975847933674233e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033996582031,0.0,0.0,0.0004732080269604,285.1734313964844,294.1499938964844,293.1833190917969,285.8437805175781,294.7301940917969,293.3763427734375,284.8702697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.9718346651370674e-09,0.0010094664758071,-0.0173170492053031,0.0,0.0,0.0,-0.0082690538838505,60.0,5.779138565063477,-0.0,-6.94783253152309e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.203125,0.0,0.0,9.473837417317554e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20361328125,0.0,0.0,9.976424189517274e-05,299.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.203125,0.0,0.0,7.36856964067556e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2031555175781,0.0,0.0,9.976408182410525e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000732421875,0.0,0.0,0.0004732346278615,285.16925048828125,294.1499938964844,293.1266784667969,285.8183898925781,294.7020263671875,293.32000732421875,284.87860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978312594441149e-09,0.0010095218895003,-0.0173340160399675,0.0,0.0,0.0,-0.0082722650840878,60.0,5.734254837036133,-0.0,-6.948595654421298e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.203125,0.0,0.0,9.473837417317554e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20361328125,0.0,0.0,9.976424189517274e-05,299.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.203125,0.0,0.0,7.36856964067556e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2031555175781,0.0,0.0,9.976408182410525e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000732421875,0.0,0.0,0.0004732346278615,285.16925048828125,294.1499938964844,293.1266784667969,285.8183898925781,294.7020263671875,293.32000732421875,284.87860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978312594441149e-09,0.0010095218895003,-0.0173340160399675,0.0,0.0,0.0,-0.0082722650840878,60.0,5.734254837036133,-0.0,-6.948595654421298e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997985839844,0.0,0.0,9.474521357333288e-05,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002868652344,0.0,0.0,9.97714450932108e-05,299.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997985839844,0.0,0.0,7.369101513177156e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1998291015625,0.0,0.0,9.977129229810088e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968078613281,0.0,0.0,0.0004732688539661,285.16510009765625,294.1499938964844,293.07000732421875,285.7931823730469,294.67333984375,293.2635192871094,284.8865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096004698425,6.9866881169389225e-09,0.0010095934849232,-0.0173559542745351,0.0,0.0,0.0,-0.0082764169201254,60.0,5.6897172927856445,-0.0,-6.949581887738533e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997985839844,0.0,0.0,9.474521357333288e-05,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002868652344,0.0,0.0,9.97714450932108e-05,299.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997985839844,0.0,0.0,7.369101513177156e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1998291015625,0.0,0.0,9.977129229810088e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968078613281,0.0,0.0,0.0004732688539661,285.16510009765625,294.1499938964844,293.07000732421875,285.7931823730469,294.67333984375,293.2635192871094,284.8865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096004698425,6.9866881169389225e-09,0.0010095934849232,-0.0173559542745351,0.0,0.0,0.0,-0.0082764169201254,60.0,5.6897172927856445,-0.0,-6.949581887738533e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981506347656,0.0,0.0,9.474805847276002e-05,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986389160156,0.0,0.0,9.977443551179022e-05,299.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981506347656,0.0,0.0,7.369322702288628e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981811523437,0.0,0.0,9.977428271668032e-05,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951599121094,0.0,0.0,0.0004732830857392,285.1630859375,294.1499938964844,293.0416564941406,285.7806701660156,294.6588134765625,293.2352600097656,284.8904724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096301557496,6.9901591182031106e-09,0.0010096231708303,-0.0173650458455085,0.0,0.0,0.0,-0.0082781380042433,60.0,5.667538642883301,-0.0,-6.949990449811595e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965026855469,0.0,0.0,9.474960825173184e-05,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969909667969,0.0,0.0,9.97760653262958e-05,299.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965026855469,0.0,0.0,7.369442755589262e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.196533203125,0.0,0.0,9.97759125311859e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19354248046875,0.0,0.0,0.0004732908273581,285.1610412597656,294.1499938964844,293.0133361816406,285.7681579589844,294.6441345214844,293.2069396972656,284.8943176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096461046487,6.992011414297394e-09,0.0010096391197293,-0.0173698980361223,0.0,0.0,0.0,-0.0082790562883019,60.0,5.645370960235596,-0.0,-6.950208586431472e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932678222656,0.0,0.0,9.47465596254915e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937255859375,0.0,0.0,9.977285662898794e-05,299.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932678222656,0.0,0.0,7.369205559371039e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932983398437,0.0,0.0,9.977270383387804e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903381347656,0.0,0.0,0.0004732756642624,285.15704345703125,294.1499938964844,292.9566650390625,285.7433166503906,294.6144714355469,293.1503295898437,284.9017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096123442053,6.988069678470765e-09,0.001009605359286,-0.0173595733940601,0.0,0.0,0.0,-0.0082771023735404,60.0,5.600924491882324,-0.0,-6.949743891482285e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932678222656,0.0,0.0,9.47465596254915e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937255859375,0.0,0.0,9.977285662898794e-05,299.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932678222656,0.0,0.0,7.369205559371039e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932983398437,0.0,0.0,9.977270383387804e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903381347656,0.0,0.0,0.0004732756642624,285.15704345703125,294.1499938964844,292.9566650390625,285.7433166503906,294.6144714355469,293.1503295898437,284.9017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096123442053,6.988069678470765e-09,0.001009605359286,-0.0173595733940601,0.0,0.0,0.0,-0.0082771023735404,60.0,5.600924491882324,-0.0,-6.949743891482285e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900329589844,0.0,0.0,9.473261161474512e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19049072265625,0.0,0.0,9.975815919460727e-05,299.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900329589844,0.0,0.0,7.368119986495003e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900634765625,0.0,0.0,9.9758013675455e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871337890625,0.0,0.0,0.0004732059896923,285.1531066894531,294.1499938964844,292.8999938964844,285.7185974121094,294.58428955078125,293.09381103515625,284.9089660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094625176861,6.970539701001144e-09,0.0010094555327668,-0.0173136573284864,0.0,0.0,0.0,-0.0082684122025966,60.0,5.556128978729248,-0.0,-6.947680475377639e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900329589844,0.0,0.0,9.473261161474512e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19049072265625,0.0,0.0,9.975815919460727e-05,299.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900329589844,0.0,0.0,7.368119986495003e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900634765625,0.0,0.0,9.9758013675455e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871337890625,0.0,0.0,0.0004732059896923,285.1531066894531,294.1499938964844,292.8999938964844,285.7185974121094,294.58428955078125,293.09381103515625,284.9089660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094625176861,6.970539701001144e-09,0.0010094555327668,-0.0173136573284864,0.0,0.0,0.0,-0.0082684122025966,60.0,5.556128978729248,-0.0,-6.947680475377639e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868591308594,0.0,0.0,9.470584336668252e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18731689453125,0.0,0.0,9.972997213480994e-05,299.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18682861328125,0.0,0.0,7.366037607425824e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868591308594,0.0,0.0,9.972982661565766e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839904785156,0.0,0.0,0.000473072315799,285.1492004394531,294.1499938964844,292.84332275390625,285.6940002441406,294.5536499023437,293.0374450683594,284.9159545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091761359944,6.937043384169783e-09,0.0010091691510751,-0.017225919291377,0.0,0.0,0.0,-0.0082518067210912,60.0,5.510822296142578,-0.0,-6.943737673736905e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868591308594,0.0,0.0,9.470584336668252e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18731689453125,0.0,0.0,9.972997213480994e-05,299.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18682861328125,0.0,0.0,7.366037607425824e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868591308594,0.0,0.0,9.972982661565766e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839904785156,0.0,0.0,0.000473072315799,285.1492004394531,294.1499938964844,292.84332275390625,285.6940002441406,294.5536499023437,293.0374450683594,284.9159545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091761359944,6.937043384169783e-09,0.0010091691510751,-0.017225919291377,0.0,0.0,0.0,-0.0082518067210912,60.0,5.510822296142578,-0.0,-6.943737673736905e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1836853027344,0.0,0.0,9.46659638429992e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18414306640625,0.0,0.0,9.968797530746087e-05,299.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1836853027344,0.0,0.0,7.362935866694897e-05,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837158203125,0.0,0.0,9.96878370642662e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808776855469,0.0,0.0,0.000472873187391,285.1453857421875,294.1499938964844,292.7866516113281,285.66949462890625,294.5225830078125,292.9813232421875,284.9227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887216574824606e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.464947700500488,-0.0,-6.937874985624148e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1836853027344,0.0,0.0,9.46659638429992e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18414306640625,0.0,0.0,9.968797530746087e-05,299.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1836853027344,0.0,0.0,7.362935866694897e-05,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837158203125,0.0,0.0,9.96878370642662e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808776855469,0.0,0.0,0.000472873187391,285.1453857421875,294.1499938964844,292.7866516113281,285.66949462890625,294.5225830078125,292.9813232421875,284.9227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887216574824606e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.464947700500488,-0.0,-6.937874985624148e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18212890625,0.0,0.0,9.46412910707295e-05,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825866699219,0.0,0.0,9.966199286282064e-05,299.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18212890625,0.0,0.0,7.361016469076276e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,9.966185461962596e-05,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793212890625,0.0,0.0,0.0004727499617729,285.1435241699219,294.1499938964844,292.7583312988281,285.6572570800781,294.5068359375,292.9533996582031,284.926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084864916279,6.856404333177579e-09,0.001008479623124,-0.0170146990567445,0.0,0.0,0.0,-0.0082118306308984,60.0,5.4417877197265625,-0.0,-6.934251217671773e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805725097656,0.0,0.0,9.461394074605778e-05,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810302734375,0.0,0.0,9.963318734662609e-05,299.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805725097656,0.0,0.0,7.358888979069889e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806030273437,0.0,0.0,9.96330491034314e-05,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17779541015625,0.0,0.0,0.0004726133192889,285.14166259765625,294.1499938964844,292.7300109863281,285.6450500488281,294.49102783203125,292.9255676269531,284.9292907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081945220008,6.822252096583271e-09,0.0010081876534968,-0.0169252417981624,0.0,0.0,0.0,-0.0081949001178145,60.0,5.418509006500244,-0.0,-6.930235230129257e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1775207519531,0.0,0.0,9.455200051888824e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1779479980469,0.0,0.0,9.956795838661492e-05,299.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1775207519531,0.0,0.0,7.354070839937776e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17755126953125,0.0,0.0,9.956782014342024e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747741699219,0.0,0.0,0.000472303974675,285.1379699707031,294.1499938964844,292.67333984375,285.6206359863281,294.45904541015625,292.8701171875,284.9356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744936609237584e-09,0.0010075265308842,-0.0167227238416671,0.0,0.0,0.0,-0.0081565715372562,60.0,5.371642589569092,-0.0,-6.92114809908162e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1775207519531,0.0,0.0,9.455200051888824e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1779479980469,0.0,0.0,9.956795838661492e-05,299.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1775207519531,0.0,0.0,7.354070839937776e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17755126953125,0.0,0.0,9.956782014342024e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747741699219,0.0,0.0,0.000472303974675,285.1379699707031,294.1499938964844,292.67333984375,285.6206359863281,294.45904541015625,292.8701171875,284.9356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744936609237584e-09,0.0010075265308842,-0.0167227238416671,0.0,0.0,0.0,-0.0081565715372562,60.0,5.371642589569092,-0.0,-6.92114809908162e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17449951171875,0.0,0.0,9.44827261264436e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749267578125,0.0,0.0,9.949501691153272e-05,299.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17449951171875,0.0,0.0,7.348682993324474e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745300292969,0.0,0.0,9.949487866833806e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717834472656,0.0,0.0,0.0004719579883385,285.1343688964844,294.1499938964844,292.6166687011719,285.59625244140625,294.4266357421875,292.8150634765625,284.9418640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067940456792,6.658489315469751e-09,0.0010067872935906,-0.0164962839335203,0.0,0.0,0.0,-0.0081137157976627,60.0,5.324453830718994,-0.0,-6.910994443387608e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17449951171875,0.0,0.0,9.44827261264436e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749267578125,0.0,0.0,9.949501691153272e-05,299.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17449951171875,0.0,0.0,7.348682993324474e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745300292969,0.0,0.0,9.949487866833806e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717834472656,0.0,0.0,0.0004719579883385,285.1343688964844,294.1499938964844,292.6166687011719,285.59625244140625,294.4266357421875,292.8150634765625,284.9418640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067940456792,6.658489315469751e-09,0.0010067872935906,-0.0164962839335203,0.0,0.0,0.0,-0.0081137157976627,60.0,5.324453830718994,-0.0,-6.910994443387608e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715087890625,0.0,0.0,9.440939902560784e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17193603515625,0.0,0.0,9.94177971733734e-05,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715087890625,0.0,0.0,7.342979370150715e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715393066406,0.0,0.0,9.941765893017872e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688232421875,0.0,0.0,0.000471591745736,285.1308288574219,294.1499938964844,292.5599975585937,285.5718688964844,294.3938293457031,292.7603454589844,284.9478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060115018859,6.566990506939874e-09,0.0010060049826279,-0.0162566099315881,0.0,0.0,0.0,-0.008068355731666,60.0,5.277120590209961,-0.0,-6.900256011022067e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715087890625,0.0,0.0,9.440939902560784e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17193603515625,0.0,0.0,9.94177971733734e-05,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715087890625,0.0,0.0,7.342979370150715e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715393066406,0.0,0.0,9.941765893017872e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688232421875,0.0,0.0,0.000471591745736,285.1308288574219,294.1499938964844,292.5599975585937,285.5718688964844,294.3938293457031,292.7603454589844,284.9478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060115018859,6.566990506939874e-09,0.0010060049826279,-0.0162566099315881,0.0,0.0,0.0,-0.008068355731666,60.0,5.277120590209961,-0.0,-6.900256011022067e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685485839844,0.0,0.0,9.433546074433252e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689758300781,0.0,0.0,9.93399298749864e-05,299.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685485839844,0.0,0.0,7.337227725656703e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,9.933979890774935e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659240722656,0.0,0.0,0.0004712224181275,285.1273498535156,294.1499938964844,292.5033264160156,285.5474548339844,294.3606262207031,292.7059020996094,284.9537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052224388346,6.474730529504313e-09,0.0010052160359919,-0.016014939174056,0.0,0.0,0.0,-0.0080226184800267,60.0,5.229827880859375,-0.0,-6.889436576784648e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685485839844,0.0,0.0,9.433546074433252e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689758300781,0.0,0.0,9.93399298749864e-05,299.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685485839844,0.0,0.0,7.337227725656703e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,9.933979890774935e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659240722656,0.0,0.0,0.0004712224181275,285.1273498535156,294.1499938964844,292.5033264160156,285.5474548339844,294.3606262207031,292.7059020996094,284.9537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052224388346,6.474730529504313e-09,0.0010052160359919,-0.016014939174056,0.0,0.0,0.0,-0.0080226184800267,60.0,5.229827880859375,-0.0,-6.889436576784648e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671142578125,0.0,0.0,9.4299488409888e-05,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16754150390625,0.0,0.0,9.930205123964696e-05,299.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671142578125,0.0,0.0,7.33443011995405e-05,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671447753906,0.0,0.0,9.93019129964523e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644592285156,0.0,0.0,0.0004710427601821,285.12567138671875,294.1499938964844,292.4750061035156,285.53521728515625,294.3438415527344,292.67877197265625,284.9566345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048386175185,6.429842880351089e-09,0.0010048322146758,-0.0158973559737205,0.0,0.0,0.0,-0.0080003654584288,60.0,5.206262111663818,-0.0,-6.88417571836908e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656494140625,0.0,0.0,9.426444739801808e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16607666015625,0.0,0.0,9.926514758262785e-05,299.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656494140625,0.0,0.0,7.331703818636015e-05,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656799316406,0.0,0.0,9.926501661539078e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630554199219,0.0,0.0,0.0004708677297458,285.1239624023437,294.1499938964844,292.4466552734375,285.5229797363281,294.3269958496094,292.65167236328125,284.95947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044645750895,6.386115636303202e-09,0.0010044581722468,-0.0157828126102685,0.0,0.0,0.0,-0.0079786879941821,60.0,5.182765960693359,-0.0,-6.87905270524425e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628112792969,0.0,0.0,9.419968409929425e-05,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632080078125,0.0,0.0,9.919695003191008e-05,299.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628112792969,0.0,0.0,7.326666673179716e-05,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.162841796875,0.0,0.0,9.919681906467304e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16021728515625,0.0,0.0,0.0004705442697741,285.1206359863281,294.1499938964844,292.3900146484375,285.4984436035156,294.2929992675781,292.5975952148437,284.9650573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037734173238,6.3052949528241706e-09,0.0010037671308964,-0.0155711024999618,0.0,0.0,0.0,-0.0079386215656995,60.0,5.136099338531494,-0.0,-6.86958898654666e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628112792969,0.0,0.0,9.419968409929425e-05,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632080078125,0.0,0.0,9.919695003191008e-05,299.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628112792969,0.0,0.0,7.326666673179716e-05,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.162841796875,0.0,0.0,9.919681906467304e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16021728515625,0.0,0.0,0.0004705442697741,285.1206359863281,294.1499938964844,292.3900146484375,285.4984436035156,294.2929992675781,292.5975952148437,284.9650573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037734173238,6.3052949528241706e-09,0.0010037671308964,-0.0155711024999618,0.0,0.0,0.0,-0.0079386215656995,60.0,5.136099338531494,-0.0,-6.86958898654666e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600036621094,0.0,0.0,9.414485248271376e-05,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.160400390625,0.0,0.0,9.913920803228392e-05,299.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15997314453125,0.0,0.0,7.322402234422043e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600036621094,0.0,0.0,9.913907706504688e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1574401855469,0.0,0.0,0.0004702704027295,285.11737060546875,294.1499938964844,292.3333435058594,285.47381591796875,294.25860595703125,292.5435485839844,284.9704895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031880810856,6.236851035623658e-09,0.0010031817946583,-0.0153918107971549,0.0,0.0,0.0,-0.0079046916216611,60.0,5.090030670166016,-0.0,-6.861579038286436e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600036621094,0.0,0.0,9.414485248271376e-05,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.160400390625,0.0,0.0,9.913920803228392e-05,299.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15997314453125,0.0,0.0,7.322402234422043e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600036621094,0.0,0.0,9.913907706504688e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1574401855469,0.0,0.0,0.0004702704027295,285.11737060546875,294.1499938964844,292.3333435058594,285.47381591796875,294.25860595703125,292.5435485839844,284.9704895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031880810856,6.236851035623658e-09,0.0010031817946583,-0.0153918107971549,0.0,0.0,0.0,-0.0079046916216611,60.0,5.090030670166016,-0.0,-6.861579038286436e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572265625,0.0,0.0,9.410231723450124e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576232910156,0.0,0.0,9.90944099612534e-05,299.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572265625,0.0,0.0,7.319093128899112e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572570800781,0.0,0.0,9.909427899401636e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546936035156,0.0,0.0,0.0004700579447671,285.1141967773437,294.1499938964844,292.27667236328125,285.4490966796875,294.223876953125,292.4894104003906,284.975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027337120845,6.183723755270876e-09,0.0010027275420725,-0.0152526404708623,0.0,0.0,0.0,-0.007878353819251,60.0,5.044622898101807,-0.0,-6.855365342062214e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572265625,0.0,0.0,9.410231723450124e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576232910156,0.0,0.0,9.90944099612534e-05,299.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572265625,0.0,0.0,7.319093128899112e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572570800781,0.0,0.0,9.909427899401636e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546936035156,0.0,0.0,0.0004700579447671,285.1141967773437,294.1499938964844,292.27667236328125,285.4490966796875,294.223876953125,292.4894104003906,284.975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027337120845,6.183723755270876e-09,0.0010027275420725,-0.0152526404708623,0.0,0.0,0.0,-0.007878353819251,60.0,5.044622898101807,-0.0,-6.855365342062214e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15447998046875,0.0,0.0,9.407570905750616e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548767089844,0.0,0.0,9.906639024848118e-05,299.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15447998046875,0.0,0.0,7.317023118957877e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545104980469,0.0,0.0,9.906626655720174e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520080566406,0.0,0.0,0.0004699250857811,285.1110534667969,294.1499938964844,292.2200012207031,285.4242248535156,294.188720703125,292.4350891113281,284.9810485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024490766227,6.1504512594012795e-09,0.0010024429066106,-0.0151654817163944,0.0,0.0,0.0,-0.0078618582338094,60.0,5.000148773193359,-0.0,-6.851475120583927e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15447998046875,0.0,0.0,9.407570905750616e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548767089844,0.0,0.0,9.906639024848118e-05,299.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15447998046875,0.0,0.0,7.317023118957877e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545104980469,0.0,0.0,9.906626655720174e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520080566406,0.0,0.0,0.0004699250857811,285.1110534667969,294.1499938964844,292.2200012207031,285.4242248535156,294.188720703125,292.4350891113281,284.9810485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024490766227,6.1504512594012795e-09,0.0010024429066106,-0.0151654817163944,0.0,0.0,0.0,-0.0078618582338094,60.0,5.000148773193359,-0.0,-6.851475120583927e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15313720703125,0.0,0.0,9.406985918758436e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535339355469,0.0,0.0,9.906022751238196e-05,299.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15313720703125,0.0,0.0,7.316568371606991e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531677246094,0.0,0.0,9.906010382110252e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506652832031,0.0,0.0,0.0004698958946391,285.1095275878906,294.1499938964844,292.1916809082031,285.4117126464844,294.1710205078125,292.40777587890625,284.9836120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023862123489,6.1431024711566814e-09,0.0010023800423368,-0.0151462303474545,0.0,0.0,0.0,-0.0078582148998975,60.0,4.978320121765137,-0.0,-6.850616074416396e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517944335937,0.0,0.0,9.406796743860468e-05,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521911621094,0.0,0.0,9.90582411759533e-05,299.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517944335937,0.0,0.0,7.316421397263184e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518249511719,0.0,0.0,9.905811748467386e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493530273437,0.0,0.0,0.0004698864649981,285.1080017089844,294.1499938964844,292.163330078125,285.3992004394531,294.1531982421875,292.38037109375,284.9861755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023654904216,6.140687958122726e-09,0.0010023593204095,-0.0151399057358503,0.0,0.0,0.0,-0.0078570181503891,60.0,4.956700801849365,-0.0,-6.850333988950298e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
