time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12257820,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.149169921875,0.0,0.0,9.408278128830716e-05,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495361328125,0.0,0.0,9.90738335531205e-05,299.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.149169921875,0.0,0.0,7.31757318135351e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492004394531,0.0,0.0,9.907370986184104e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.146728515625,0.0,0.0,0.0004699604760389,285.1050109863281,294.1499938964844,292.1066589355469,285.3739929199219,294.1173095703125,292.3251647949219,284.9911499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025221854448,6.159021737062176e-09,0.001002516131848,-0.0151879321783781,0.0,0.0,0.0,-0.0078661069273948,60.0,4.91441535949707,-0.0,-6.852476985841349e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.149169921875,0.0,0.0,9.408278128830716e-05,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495361328125,0.0,0.0,9.90738335531205e-05,299.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.149169921875,0.0,0.0,7.31757318135351e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492004394531,0.0,0.0,9.907370986184104e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.146728515625,0.0,0.0,0.0004699604760389,285.1050109863281,294.1499938964844,292.1066589355469,285.3739929199219,294.1173095703125,292.3251647949219,284.9911499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025221854448,6.159021737062176e-09,0.001002516131848,-0.0151879321783781,0.0,0.0,0.0,-0.0078661069273948,60.0,4.91441535949707,-0.0,-6.852476985841349e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14654541015625,0.0,0.0,9.412325016455723e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469421386719,0.0,0.0,9.911644883686677e-05,299.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14654541015625,0.0,0.0,7.320720033021644e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465759277344,0.0,0.0,9.911632514558733e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441650390625,0.0,0.0,0.0004701626312453,285.10211181640625,294.1499938964844,292.04998779296875,285.3486022949219,294.0810241699219,292.269287109375,284.9960632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029523400589,6.209325054129522e-09,0.0010029461700469,-0.0153197050094604,0.0,0.0,0.0,-0.0078910440206527,60.0,4.8733744621276855,-0.0,-6.858359569150707e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14654541015625,0.0,0.0,9.412325016455723e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469421386719,0.0,0.0,9.911644883686677e-05,299.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14654541015625,0.0,0.0,7.320720033021644e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465759277344,0.0,0.0,9.911632514558733e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441650390625,0.0,0.0,0.0004701626312453,285.10211181640625,294.1499938964844,292.04998779296875,285.3486022949219,294.0810241699219,292.269287109375,284.9960632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029523400589,6.209325054129522e-09,0.0010029461700469,-0.0153197050094604,0.0,0.0,0.0,-0.0078910440206527,60.0,4.8733744621276855,-0.0,-6.858359569150707e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440124511719,0.0,0.0,9.420319111086428e-05,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443786621094,0.0,0.0,9.920062439050524e-05,299.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440124511719,0.0,0.0,7.326937338802963e-05,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440124511719,0.0,0.0,9.920050797518344e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,0.0004705619940068,285.0992431640625,294.1499938964844,291.9930114746094,285.3231201171875,294.0443725585937,292.2125244140625,285.0008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038029868155,6.308813471633812e-09,0.0010037967003881,-0.0155803188681602,0.0,0.0,0.0,-0.0079403631389141,60.0,4.833906650543213,-0.0,-6.870000390790666e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440124511719,0.0,0.0,9.420319111086428e-05,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443786621094,0.0,0.0,9.920062439050524e-05,299.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440124511719,0.0,0.0,7.326937338802963e-05,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440124511719,0.0,0.0,9.920050797518344e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,0.0004705619940068,285.0992431640625,294.1499938964844,291.9930114746094,285.3231201171875,294.0443725585937,292.2125244140625,285.0008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038029868155,6.308813471633812e-09,0.0010037967003881,-0.0155803188681602,0.0,0.0,0.0,-0.0079403631389141,60.0,4.833906650543213,-0.0,-6.870000390790666e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414794921875,0.0,0.0,9.43456616369076e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.141845703125,0.0,0.0,9.935065463650972e-05,299.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414794921875,0.0,0.0,7.338017894653603e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,9.935053822118788e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391296386719,0.0,0.0,0.0004712736990768,285.0964660644531,294.1499938964844,291.9354248046875,285.29766845703125,294.0072937011719,292.1543273925781,285.0055847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053199948742,6.486214232381826e-09,0.0010053134756162,-0.0160450208932161,0.0,0.0,0.0,-0.008028307929635,60.0,4.796780109405518,-0.0,-6.890783055268912e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414794921875,0.0,0.0,9.43456616369076e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.141845703125,0.0,0.0,9.935065463650972e-05,299.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414794921875,0.0,0.0,7.338017894653603e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,9.935053822118788e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391296386719,0.0,0.0,0.0004712736990768,285.0964660644531,294.1499938964844,291.9354248046875,285.29766845703125,294.0072937011719,292.1543273925781,285.0055847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053199948742,6.486214232381826e-09,0.0010053134756162,-0.0160450208932161,0.0,0.0,0.0,-0.008028307929635,60.0,4.796780109405518,-0.0,-6.890783055268912e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,9.443835006095468e-05,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405944824219,0.0,0.0,9.9448261607904e-05,299.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,7.345227641053498e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402587890625,0.0,0.0,9.944814519258216e-05,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,0.0004717367119155,285.0950927734375,294.1499938964844,291.90643310546875,285.28497314453125,293.98858642578125,292.1245422363281,285.0079040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006307080388,6.6016472288765735e-09,0.0010063004447147,-0.0163473915308713,0.0,0.0,0.0,-0.0080855330452322,60.0,4.779163360595703,-0.0,-6.904322447098822e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,9.45477731875144e-05,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,9.95634836726822e-05,299.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,7.353737601079047e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,9.956336725736036e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,0.0004722833109553,285.0937194824219,294.1499938964844,291.8772888183594,285.27227783203125,293.96978759765625,292.09423828125,285.0102233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074723977595,6.737925772881681e-09,0.0010074656456708,-0.016704361885786,0.0,0.0,0.0,-0.0081530911847949,60.0,4.762181282043457,-0.0,-6.920324580050874e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13653564453125,0.0,0.0,9.481472079642116e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13690185546875,0.0,0.0,9.98445975710638e-05,299.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13653564453125,0.0,0.0,7.37450027372688e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,9.984448115574196e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,0.000473616819363,285.0910339355469,294.1499938964844,291.8187255859375,285.2469482421875,293.93182373046875,292.0321044921875,285.0147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103158419951,7.070433127864817e-09,0.0010103087406605,-0.0175753068178892,0.0,0.0,0.0,-0.0083179278299212,60.0,4.730201244354248,-0.0,-6.959444931453619e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13653564453125,0.0,0.0,9.481472079642116e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13690185546875,0.0,0.0,9.98445975710638e-05,299.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13653564453125,0.0,0.0,7.37450027372688e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,9.984448115574196e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,0.000473616819363,285.0910339355469,294.1499938964844,291.8187255859375,285.2469482421875,293.93182373046875,292.0321044921875,285.0147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103158419951,7.070433127864817e-09,0.0010103087406605,-0.0175753068178892,0.0,0.0,0.0,-0.0083179278299212,60.0,4.730201244354248,-0.0,-6.959444931453619e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341552734375,0.0,0.0,9.514565317658707e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0001001930795609,299.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341552734375,0.0,0.0,7.400238973787054e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341552734375,0.0,0.0,0.0001001929631456,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13189697265625,0.0,0.0,0.0004752698878291,285.08843994140625,294.1499938964844,291.7597351074219,285.2216491699219,293.8933410644531,291.9674377441406,285.0192565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101384089794,7.4826527196592e-09,0.0010138334473595,-0.018654990941286,0.0,0.0,0.0,-0.0085222823545336,60.0,4.701124668121338,-0.0,-7.00809650311385e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341552734375,0.0,0.0,9.514565317658707e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0001001930795609,299.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341552734375,0.0,0.0,7.400238973787054e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341552734375,0.0,0.0,0.0001001929631456,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13189697265625,0.0,0.0,0.0004752698878291,285.08843994140625,294.1499938964844,291.7597351074219,285.2216491699219,293.8933410644531,291.9674377441406,285.0192565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101384089794,7.4826527196592e-09,0.0010138334473595,-0.018654990941286,0.0,0.0,0.0,-0.0085222823545336,60.0,4.701124668121338,-0.0,-7.00809650311385e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317749023437,0.0,0.0,9.553582640364766e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13214111328125,0.0,0.0,0.0001006039528874,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317749023437,0.0,0.0,7.43058553780429e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318054199219,0.0,0.0,0.0001006038364721,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,0.0004772189131472,285.0858764648437,294.1499938964844,291.7004089355469,285.1963806152344,293.8543701171875,291.90057373046875,285.023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179973905906,7.968695037163798e-09,0.0010179893579334,-0.0199279487133026,0.0,0.0,0.0,-0.0087632341310381,60.0,4.674476623535156,-0.0,-7.065678886419846e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317749023437,0.0,0.0,9.553582640364766e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13214111328125,0.0,0.0,0.0001006039528874,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317749023437,0.0,0.0,7.43058553780429e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318054199219,0.0,0.0,0.0001006038364721,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,0.0004772189131472,285.0858764648437,294.1499938964844,291.7004089355469,285.1963806152344,293.8543701171875,291.90057373046875,285.023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179973905906,7.968695037163798e-09,0.0010179893579334,-0.0199279487133026,0.0,0.0,0.0,-0.0087632341310381,60.0,4.674476623535156,-0.0,-7.065678886419846e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294250488281,0.0,0.0,9.597883035894483e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297912597656,0.0,0.0,0.0001010704581858,299.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294250488281,0.0,0.0,7.465041562682018e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12945556640625,0.0,0.0,0.0001010703417705,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,0.000479431822896,285.0833740234375,294.1499938964844,291.64080810546875,285.17120361328125,293.8148193359375,291.8317565917969,285.02801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227167513221,8.520567362779731e-09,0.0010227082530036,-0.0213731992989778,0.0,0.0,0.0,-0.0090368194505572,60.0,4.650081634521484,-0.0,-7.131345824973323e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294250488281,0.0,0.0,9.597883035894483e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297912597656,0.0,0.0,0.0001010704581858,299.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294250488281,0.0,0.0,7.465041562682018e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12945556640625,0.0,0.0,0.0001010703417705,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,0.000479431822896,285.0833740234375,294.1499938964844,291.64080810546875,285.17120361328125,293.8148193359375,291.8317565917969,285.02801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227167513221,8.520567362779731e-09,0.0010227082530036,-0.0213731992989778,0.0,0.0,0.0,-0.0090368194505572,60.0,4.650081634521484,-0.0,-7.131345824973323e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282653808594,0.0,0.0,9.621578647056594e-05,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,0.0001013199798762,299.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282653808594,0.0,0.0,7.483471563318744e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,0.0001013198707369,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260986328125,0.0,0.0,0.0004806154756806,285.0821533203125,294.1499938964844,291.6109313964844,285.1586608886719,293.7948608398437,291.7968139648437,285.0301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252411011606,8.815757013280745e-09,0.0010252322535961,-0.0221461933106184,0.0,0.0,0.0,-0.0091831572353839,60.0,4.638559818267822,-0.0,-7.16659442900891e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12713623046875,0.0,0.0,9.646197577239946e-05,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274719238281,0.0,0.0,0.000101579229522,299.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12713623046875,0.0,0.0,7.50261897337623e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12713623046875,0.0,0.0,0.0001015791131067,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,0.0004818452580366,285.0809326171875,294.1499938964844,291.5810241699219,285.1460876464844,293.7747497558594,291.7615051269531,285.03228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027863821946,9.122453015208976e-09,0.0010278547415509,-0.0229492746293544,0.0,0.0,0.0,-0.0093351993709802,60.0,4.627439975738525,-0.0,-7.20330888270837e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,9.69677494140342e-05,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252136230469,0.0,0.0,0.0001021118368953,299.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,7.541957165813074e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248779296875,0.0,0.0,0.00010211172048,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,0.0004843717324547,285.0785217285156,294.1499938964844,291.5210876464844,285.1210632324219,293.7341003417969,291.6903991699219,285.0364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.7525427733558e-09,0.0010332424426451,-0.0245990250259637,0.0,0.0,0.0,-0.0096475612372159,60.0,4.605833053588867,-0.0,-7.279031422058324e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,9.69677494140342e-05,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252136230469,0.0,0.0,0.0001021118368953,299.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,7.541957165813074e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248779296875,0.0,0.0,0.00010211172048,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,0.0004843717324547,285.0785217285156,294.1499938964844,291.5210876464844,285.1210632324219,293.7341003417969,291.6903991699219,285.0364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.7525427733558e-09,0.0010332424426451,-0.0245990250259637,0.0,0.0,0.0,-0.0096475612372159,60.0,4.605833053588867,-0.0,-7.279031422058324e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,9.747208969201893e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229553222656,0.0,0.0,0.0001026429235935,299.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,7.581183308502659e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226501464844,0.0,0.0,0.0001026428144541,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205139160156,0.0,0.0,0.0004868910182267,285.0762023925781,294.1499938964844,291.46112060546875,285.0960998535156,293.69293212890625,291.6191101074219,285.0406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.584332466125488,-0.0,-7.354932307634955e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,9.747208969201893e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229553222656,0.0,0.0,0.0001026429235935,299.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,7.581183308502659e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226501464844,0.0,0.0,0.0001026428144541,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205139160156,0.0,0.0,0.0004868910182267,285.0762023925781,294.1499938964844,291.46112060546875,285.0960998535156,293.69293212890625,291.6191101074219,285.0406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.584332466125488,-0.0,-7.354932307634955e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12042236328125,0.0,0.0,9.79721371550113e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207580566406,0.0,0.0,0.0001031694991979,299.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12042236328125,0.0,0.0,7.620076212333515e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12042236328125,0.0,0.0,0.0001031693900586,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11834716796875,0.0,0.0,0.0004893888835795,285.07391357421875,294.1499938964844,291.401123046875,285.0711975097656,293.6512145996094,291.5482788085937,285.04473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439525358378,1.1003805866494076e-08,0.0010439415927976,-0.0278745796531438,0.0,0.0,0.0,-0.0102678639814257,60.0,4.56206750869751,-0.0,-7.430576687283974e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12042236328125,0.0,0.0,9.79721371550113e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207580566406,0.0,0.0,0.0001031694991979,299.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12042236328125,0.0,0.0,7.620076212333515e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12042236328125,0.0,0.0,0.0001031693900586,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11834716796875,0.0,0.0,0.0004893888835795,285.07391357421875,294.1499938964844,291.401123046875,285.0711975097656,293.6512145996094,291.5482788085937,285.04473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439525358378,1.1003805866494076e-08,0.0010439415927976,-0.0278745796531438,0.0,0.0,0.0,-0.0102678639814257,60.0,4.56206750869751,-0.0,-7.430576687283974e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,9.837387187872082e-05,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,0.0001035925452015,299.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,7.651322084711865e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182861328125,0.0,0.0,0.0001035924360621,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161804199219,0.0,0.0,0.0004913956508971,285.0716857910156,294.1499938964844,291.3411865234375,285.0464172363281,293.6089172363281,291.4784240722656,285.0487670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482335928827,1.1504267760642506e-08,0.0010482221841812,-0.0291844457387924,0.0,0.0,0.0,-0.0105159701779484,60.0,4.538327217102051,-0.0,-7.491625808597746e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,9.837387187872082e-05,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,0.0001035925452015,299.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,7.651322084711865e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182861328125,0.0,0.0,0.0001035924360621,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161804199219,0.0,0.0,0.0004913956508971,285.0716857910156,294.1499938964844,291.3411865234375,285.0464172363281,293.6089172363281,291.4784240722656,285.0487670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482335928827,1.1504267760642506e-08,0.0010482221841812,-0.0291844457387924,0.0,0.0,0.0,-0.0105159701779484,60.0,4.538327217102051,-0.0,-7.491625808597746e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171875,0.0,0.0,9.84063372015953e-05,298.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,0.0001036267349263,299.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171875,0.0,0.0,7.653846842003986e-05,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172180175781,0.0,0.0,0.000103626625787,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,0.0004915578174404,285.07061767578125,294.1499938964844,291.311279296875,285.0340881347656,293.58758544921875,291.4446105957031,285.05078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485795792192,1.1544664779705728e-08,0.001048567937687,-0.0292901694774627,0.0,0.0,0.0,-0.0105359992012381,60.0,4.521364212036133,-0.0,-7.496564791154017e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161193847656,0.0,0.0,9.83252830337733e-05,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.116455078125,0.0,0.0,0.0001035413806675,299.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161193847656,0.0,0.0,7.647542224731296e-05,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161499023437,0.0,0.0,0.0001035412715282,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141052246094,0.0,0.0,0.0004911529831588,285.0695495605469,294.1499938964844,291.2814025878906,285.0217590332031,293.5661926269531,291.41180419921875,285.0527648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477160103619,1.1443615832718024e-08,0.0010477046016603,-0.0290257073938846,0.0,0.0,0.0,-0.0104859080165624,60.0,4.499905109405518,-0.0,-7.484214137321032e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11407470703125,0.0,0.0,9.812955249799415e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143798828125,0.0,0.0,0.0001033352600643,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11407470703125,0.0,0.0,7.632318011019379e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11407470703125,0.0,0.0,0.0001033351509249,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,0.0004901752690784,285.0674743652344,294.1499938964844,291.2218322753906,284.9971923828125,293.5232849121094,291.3487243652344,285.05670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199613680901166e-08,0.0010456183226779,-0.0283870864659547,0.0,0.0,0.0,-0.0103649459779262,60.0,4.449454307556152,-0.0,-7.454432449094386e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11407470703125,0.0,0.0,9.812955249799415e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143798828125,0.0,0.0,0.0001033352600643,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11407470703125,0.0,0.0,7.632318011019379e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11407470703125,0.0,0.0,0.0001033351509249,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,0.0004901752690784,285.0674743652344,294.1499938964844,291.2218322753906,284.9971923828125,293.5232849121094,291.3487243652344,285.05670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199613680901166e-08,0.0010456183226779,-0.0283870864659547,0.0,0.0,0.0,-0.0103649459779262,60.0,4.449454307556152,-0.0,-7.454432449094386e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,9.78392199613154e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11236572265625,0.0,0.0,0.0001030295243253,299.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,7.60973707656376e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,0.0001030294224619,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100769042969,0.0,0.0,0.0004887250252068,285.0654602050781,294.1499938964844,291.1625061035156,284.9727783203125,293.48016357421875,291.28826904296875,285.0605773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425354121252,1.083775114096852e-08,0.0010425245855003,-0.0274399276822805,0.0,0.0,0.0,-0.0101855583488941,60.0,4.394104480743408,-0.0,-7.41037524676358e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,9.78392199613154e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11236572265625,0.0,0.0,0.0001030295243253,299.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,7.60973707656376e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,0.0001030294224619,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100769042969,0.0,0.0,0.0004887250252068,285.0654602050781,294.1499938964844,291.1625061035156,284.9727783203125,293.48016357421875,291.28826904296875,285.0605773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425354121252,1.083775114096852e-08,0.0010425245855003,-0.0274399276822805,0.0,0.0,0.0,-0.0101855583488941,60.0,4.394104480743408,-0.0,-7.41037524676358e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100769042969,0.0,0.0,9.74396025412716e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,0.0001026087047648,299.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100769042969,0.0,0.0,7.57865491323173e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.110107421875,0.0,0.0,0.0001026086029014,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,0.000486728909891,285.0635070800781,294.1499938964844,291.103515625,284.948486328125,293.4368896484375,291.2303466796875,285.0644226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362250894308,0.0,0.0,0.0,-0.0099386619403958,60.0,4.333922863006592,-0.0,-7.349951403057275e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100769042969,0.0,0.0,9.74396025412716e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,0.0001026087047648,299.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100769042969,0.0,0.0,7.57865491323173e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.110107421875,0.0,0.0,0.0001026086029014,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,0.000486728909891,285.0635070800781,294.1499938964844,291.103515625,284.948486328125,293.4368896484375,291.2303466796875,285.0644226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362250894308,0.0,0.0,0.0,-0.0099386619403958,60.0,4.333922863006592,-0.0,-7.349951403057275e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081848144531,0.0,0.0,9.696214692667128e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084899902344,0.0,0.0,0.0001021059215418,299.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081848144531,0.0,0.0,7.5415191531647e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081848144531,0.0,0.0,0.0001021058196783,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10626220703125,0.0,0.0,0.0004843439674004,285.0616455078125,294.1499938964844,291.044921875,284.9243469238281,293.3935546875,291.1748046875,285.0682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784930884838,0.0,0.0,0.0,-0.0096436897292733,60.0,4.270213127136231,-0.0,-7.278086400219763e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081848144531,0.0,0.0,9.696214692667128e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084899902344,0.0,0.0,0.0001021059215418,299.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081848144531,0.0,0.0,7.5415191531647e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081848144531,0.0,0.0,0.0001021058196783,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10626220703125,0.0,0.0,0.0004843439674004,285.0616455078125,294.1499938964844,291.044921875,284.9243469238281,293.3935546875,291.1748046875,285.0682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784930884838,0.0,0.0,0.0,-0.0096436897292733,60.0,4.270213127136231,-0.0,-7.278086400219763e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,9.670559666119516e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,0.0001018357579596,299.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,7.521565567003563e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,0.0001018356560962,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053161621094,0.0,0.0,0.0004830624675378,285.06072998046875,294.1499938964844,291.01580810546875,284.9123229980469,293.3718566894531,291.1477966308594,285.0700988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304542956873,9.424987013062493e-09,0.0010304448660463,-0.0237414129078388,0.0,0.0,0.0,-0.0094851935282349,60.0,4.237542629241943,-0.0,-7.239616905962978e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
