time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12260160,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063232421875,0.0,0.0,9.644413512432948e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10662841796875,0.0,0.0,0.0001015604284475,299.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063232421875,0.0,0.0,7.50122926547192e-05,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,0.0001015603265841,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,0.000481756433146,285.0598449707031,294.1499938964844,290.9867858886719,284.9003601074219,293.35015869140625,291.1213684082031,285.0719909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276678949594,9.0991587597955e-09,0.001027658698149,-0.0228882785886526,0.0,0.0,0.0,-0.0093236677348613,60.0,4.204602718353272,-0.0,-7.200516449756833e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045227050781,0.0,0.0,9.592352580511944e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048278808594,0.0,0.0,0.0001010121995932,299.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045227050781,0.0,0.0,7.460737106157467e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10455322265625,0.0,0.0,0.0001010120977298,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,0.0004791558894794,285.0581359863281,294.1499938964844,290.92919921875,284.8765563964844,293.3067321777344,291.0698547363281,285.07568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450383504055026e-09,0.001022111158818,-0.0211894046515226,0.0,0.0,0.0,-0.0090020410716533,60.0,4.138811111450195,-0.0,-7.12297705263154e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045227050781,0.0,0.0,9.592352580511944e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048278808594,0.0,0.0,0.0001010121995932,299.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045227050781,0.0,0.0,7.460737106157467e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10455322265625,0.0,0.0,0.0001010120977298,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,0.0004791558894794,285.0581359863281,294.1499938964844,290.92919921875,284.8765563964844,293.3067321777344,291.0698547363281,285.07568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450383504055026e-09,0.001022111158818,-0.0211894046515226,0.0,0.0,0.0,-0.0090020410716533,60.0,4.138811111450195,-0.0,-7.12297705263154e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,9.543013584334405e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1030578613281,0.0,0.0,0.0001004926307359,299.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,7.422361522912979e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,0.0001004925361485,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0004766913480125,285.0564880371094,294.1499938964844,290.8722229003906,284.8529663085937,293.2633056640625,291.02008056640625,285.0793762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.0010168534936383,-0.0195791907608509,0.0,0.0,0.0,-0.0086972322314977,60.0,4.074290752410889,-0.0,-7.049879258147487e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,9.543013584334405e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1030578613281,0.0,0.0,0.0001004926307359,299.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,7.422361522912979e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,0.0001004925361485,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0004766913480125,285.0564880371094,294.1499938964844,290.8722229003906,284.8529663085937,293.2633056640625,291.02008056640625,285.0793762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.0010168534936383,-0.0195791907608509,0.0,0.0,0.0,-0.0086972322314977,60.0,4.074290752410889,-0.0,-7.049879258147487e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,9.498622239334507e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,0.0001000251650111,299.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,7.387834921246395e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,0.0001000250704237,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,0.00047447392717,285.0549011230469,294.1499938964844,290.8158874511719,284.8295593261719,293.2198181152344,290.97186279296875,285.0829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330738433984e-09,0.0010121229570358,-0.0181303136050701,0.0,0.0,0.0,-0.0084229866042733,60.0,4.0123610496521,-0.0,-6.984432587842093e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,9.498622239334507e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,0.0001000251650111,299.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,7.387834921246395e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,0.0001000250704237,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,0.00047447392717,285.0549011230469,294.1499938964844,290.8158874511719,284.8295593261719,293.2198181152344,290.97186279296875,285.0829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330738433984e-09,0.0010121229570358,-0.0181303136050701,0.0,0.0,0.0,-0.0084229866042733,60.0,4.0123610496521,-0.0,-6.984432587842093e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,9.460375440539792e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997314453125,0.0,0.0,9.962241165339948e-05,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,7.358087168540806e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,9.962231706595048e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,0.0004725634644273,285.0533752441406,294.1499938964844,290.76031494140625,284.806396484375,293.1763000488281,290.9247741699219,285.0865783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,3.953494548797608,-0.0,-6.92828905357601e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,9.460375440539792e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997314453125,0.0,0.0,9.962241165339948e-05,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,7.358087168540806e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,9.962231706595048e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,0.0004725634644273,285.0533752441406,294.1499938964844,290.76031494140625,284.806396484375,293.1763000488281,290.9247741699219,285.0865783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,3.953494548797608,-0.0,-6.92828905357601e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,9.443904855288564e-05,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09893798828125,0.0,0.0,9.944896737579256e-05,299.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,7.345277117565274e-05,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,9.94488800643012e-05,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968322753906,0.0,0.0,0.000471740757348,285.0526428222656,294.1499938964844,290.7328186035156,284.7948913574219,293.154541015625,290.9015808105469,285.0883483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062983492389,6.600440638493411e-09,0.0010062917135655,-0.0163442287594079,0.0,0.0,0.0,-0.0080849425867199,60.0,3.925506353378296,-0.0,-6.904181049094404e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,9.428834164282308e-05,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,9.9290264188312e-05,299.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,7.333554822253063e-05,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,9.9290169600863e-05,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,0.0004709879285655,285.05194091796875,294.1499938964844,290.7055358886719,284.783447265625,293.1327514648437,290.8785705566406,285.090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004691934213,6.412614883544165e-09,0.0010046855313703,-0.0158522278070449,0.0,0.0,0.0,-0.0079918289557099,60.0,3.8982574939727774,-0.0,-6.882157066456784e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,9.404036973137408e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965881347656,0.0,0.0,9.902913734549657e-05,299.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,7.314267713809386e-05,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,9.90290500340052e-05,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,0.0004697492986451,285.050537109375,294.1499938964844,290.651611328125,284.7607727050781,293.089111328125,290.8329162597656,285.0935974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103569649695828e-09,0.0010020426707342,-0.0150426710024476,0.0,0.0,0.0,-0.0078386208042502,60.0,3.846594095230103,-0.0,-6.845995415005747e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,9.404036973137408e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965881347656,0.0,0.0,9.902913734549657e-05,299.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,7.314267713809386e-05,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,9.90290500340052e-05,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,0.0004697492986451,285.050537109375,294.1499938964844,290.651611328125,284.7607727050781,293.089111328125,290.8329162597656,285.0935974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103569649695828e-09,0.0010020426707342,-0.0150426710024476,0.0,0.0,0.0,-0.0078386208042502,60.0,3.846594095230103,-0.0,-6.845995415005747e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,9.38575030886568e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,9.883656457532196e-05,299.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,7.30004467186518e-05,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,9.88364772638306e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,0.0004688358458224,285.0491943359375,294.1499938964844,290.5986022949219,284.7383728027344,293.04541015625,290.7875061035156,285.0970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000992333516,5.875635089580555e-09,0.0010000934125855,-0.0144455675035715,0.0,0.0,0.0,-0.0077256225049495,60.0,3.798539400100708,-0.0,-6.819386300094267e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,9.38575030886568e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,9.883656457532196e-05,299.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,7.30004467186518e-05,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,9.88364772638306e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,0.0004688358458224,285.0491943359375,294.1499938964844,290.5986022949219,284.7383728027344,293.04541015625,290.7875061035156,285.0970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000992333516,5.875635089580555e-09,0.0010000934125855,-0.0144455675035715,0.0,0.0,0.0,-0.0077256225049495,60.0,3.798539400100708,-0.0,-6.819386300094267e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,9.373321518069132e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,9.870568464975804e-05,299.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,7.290377834578976e-05,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933532714844,0.0,0.0,9.870559733826668e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,0.0004682150611188,285.0479431152344,294.1499938964844,290.546630859375,284.7162780761719,293.0016174316406,290.7420349121094,285.1004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987740777432,5.720699913780436e-09,0.0009987683733925,-0.0140396878123283,0.0,0.0,0.0,-0.0076488135382533,60.0,3.75374436378479,-0.0,-6.801328567007658e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,9.373321518069132e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,9.870568464975804e-05,299.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,7.290377834578976e-05,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933532714844,0.0,0.0,9.870559733826668e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,0.0004682150611188,285.0479431152344,294.1499938964844,290.546630859375,284.7162780761719,293.0016174316406,290.7420349121094,285.1004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987740777432,5.720699913780436e-09,0.0009987683733925,-0.0140396878123283,0.0,0.0,0.0,-0.0076488135382533,60.0,3.75374436378479,-0.0,-6.801328567007658e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,9.36584619921632e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,9.862695878837258e-05,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,7.28456288925372e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,9.862687875283882e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,0.000467841658974,285.0467224121094,294.1499938964844,290.4956970214844,284.6944885253906,292.9577331542969,290.6962890625,285.10382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979766327887,5.627473154135032e-09,0.0009979710448533,-0.0137954596430063,0.0,0.0,0.0,-0.0076025961898267,60.0,3.712044954299927,-0.0,-6.790474316176187e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,9.36584619921632e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,9.862695878837258e-05,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,7.28456288925372e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,9.862687875283882e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,0.000467841658974,285.0467224121094,294.1499938964844,290.4956970214844,284.6944885253906,292.9577331542969,290.6962890625,285.10382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979766327887,5.627473154135032e-09,0.0009979710448533,-0.0137954596430063,0.0,0.0,0.0,-0.0076025961898267,60.0,3.712044954299927,-0.0,-6.790474316176187e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,9.36357828322798e-05,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,9.860308637144044e-05,299.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,7.282799197128043e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,9.860299905994908e-05,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,0.0004677284159697,285.046142578125,294.1499938964844,290.4706726074219,284.6837158203125,292.9357604980469,290.6732482910156,285.1054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099773472175,5.5991828951107445e-09,0.0009977290173992,-0.0137213468551635,0.0,0.0,0.0,-0.0075885714031755,60.0,3.692245960235596,-0.0,-6.78718237168141e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,9.361970296595246e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,9.858615521807224e-05,299.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,7.281548460014164e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,9.858606790658088e-05,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,0.0004676480893976,285.0455627441406,294.1499938964844,290.4459228515625,284.67303466796875,292.91375732421875,290.650146484375,285.1071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997562892735,5.5791078423794715e-09,0.0009975573047995,-0.0136687560006976,0.0,0.0,0.0,-0.0075786188244819,60.0,3.6729488372802734,-0.0,-6.784846817708967e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,9.360210970044136e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,9.856762335402892e-05,299.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,7.280179852386937e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,9.856753604253754e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,0.0004675602249335,285.0444641113281,294.1499938964844,290.3973083496094,284.65191650390625,292.8697204589844,290.60369873046875,285.1104431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.557105886566661e-09,0.0009973691776394,-0.013611115515232,0.0,0.0,0.0,-0.007567711174488,60.0,3.635793924331665,-0.0,-6.782287442774759e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,9.360210970044136e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,9.856762335402892e-05,299.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,7.280179852386937e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,9.856753604253754e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,0.0004675602249335,285.0444641113281,294.1499938964844,290.3973083496094,284.65191650390625,292.8697204589844,290.60369873046875,285.1104431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.557105886566661e-09,0.0009973691776394,-0.013611115515232,0.0,0.0,0.0,-0.007567711174488,60.0,3.635793924331665,-0.0,-6.782287442774759e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,9.359313116874546e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881652832031,0.0,0.0,9.855816460913049e-05,299.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,7.279481360455975e-05,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,9.855808457359672e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862731933594,0.0,0.0,0.0004675154050346,285.0433959960937,294.1499938964844,290.3500061035156,284.63116455078125,292.8256225585937,290.55712890625,285.1136779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.0135816037654876,0.0,0.0,0.0,-0.0075621264986693,60.0,3.6001219749450684,-0.0,-6.780977201970019e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,9.359313116874546e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881652832031,0.0,0.0,9.855816460913049e-05,299.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,7.279481360455975e-05,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,9.855808457359672e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862731933594,0.0,0.0,0.0004675154050346,285.0433959960937,294.1499938964844,290.3500061035156,284.63116455078125,292.8256225585937,290.55712890625,285.1136779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.0135816037654876,0.0,0.0,0.0,-0.0075621264986693,60.0,3.6001219749450684,-0.0,-6.780977201970019e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,9.35878197196871e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,9.855256939772516e-05,299.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,7.279068086063489e-05,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,9.85524893621914e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850524902344,0.0,0.0,0.0004674888914451,285.0423889160156,294.1499938964844,290.3039855957031,284.60858154296875,292.7814636230469,290.5106506347656,285.1169128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539142478028225e-09,0.0009972155094146,-0.0135640557855367,0.0,0.0,0.0,-0.0075588058680295,60.0,3.5656192302703857,-0.0,-6.78019773658889e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,9.35878197196871e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,9.855256939772516e-05,299.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,7.279068086063489e-05,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,9.85524893621914e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850524902344,0.0,0.0,0.0004674888914451,285.0423889160156,294.1499938964844,290.3039855957031,284.60858154296875,292.7814636230469,290.5106506347656,285.1169128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539142478028225e-09,0.0009972155094146,-0.0135640557855367,0.0,0.0,0.0,-0.0075588058680295,60.0,3.5656192302703857,-0.0,-6.78019773658889e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,9.35903372010216e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.085693359375,0.0,0.0,9.855522512225434e-05,299.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,7.279263809323311e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,9.85551450867206e-05,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,0.0004675014934036,285.0414428710937,294.1499938964844,290.2592468261719,284.5820617675781,292.7373046875,290.46441650390625,285.1200561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.5422035849517215e-09,0.000997241702862,-0.0135720763355493,0.0,0.0,0.0,-0.0075603234581649,60.0,3.532252788543701,-0.0,-6.780553718499506e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,9.35903372010216e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.085693359375,0.0,0.0,9.855522512225434e-05,299.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,7.279263809323311e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,9.85551450867206e-05,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,0.0004675014934036,285.0414428710937,294.1499938964844,290.2592468261719,284.5820617675781,292.7373046875,290.46441650390625,285.1200561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.5422035849517215e-09,0.000997241702862,-0.0135720763355493,0.0,0.0,0.0,-0.0075603234581649,60.0,3.532252788543701,-0.0,-6.780553718499506e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848388671875,0.0,0.0,9.35982388909906e-05,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851135253906,0.0,0.0,9.856354154180735e-05,299.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848388671875,0.0,0.0,7.27987862774171e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848693847656,0.0,0.0,9.85634615062736e-05,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.083251953125,0.0,0.0,0.0004675409873016,285.0409851074219,294.1499938964844,290.2373352050781,284.56744384765625,292.7152099609375,290.44140625,285.12164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973309934139,5.552009518794421e-09,0.0009973254054784,-0.0135977650061249,0.0,0.0,0.0,-0.0075651840306818,60.0,3.516075611114502,-0.0,-6.7816941395904e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,9.361247794004156e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.0,0.0,9.85785372904502e-05,299.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,7.280985300894827e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08428955078125,0.0,0.0,9.857845725491644e-05,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.0,0.0,0.0004676121170632,285.0405578613281,294.1499938964844,290.2156982421875,284.552001953125,292.6931457519531,290.4184875488281,285.1231994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974823333323,5.569710470609834e-09,0.0009974767453968,-0.0136441374197602,0.0,0.0,0.0,-0.0075739594176411,60.0,3.500232696533203,-0.0,-6.783753292438632e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831298828125,0.0,0.0,9.366989979753272e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833740234375,0.0,0.0,9.863900049822404e-05,299.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831298828125,0.0,0.0,7.285451283678412e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831298828125,0.0,0.0,9.86389204626903e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815734863281,0.0,0.0,0.0004678989353124,285.0397033691406,294.1499938964844,290.1732788085937,284.5186462402344,292.6489562988281,290.3727111816406,285.1263122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641174638526536e-09,0.0009980876930058,-0.0138313546776771,0.0,0.0,0.0,-0.0076093864627182,60.0,3.4699902534484863,-0.0,-6.792068774075234e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831298828125,0.0,0.0,9.366989979753272e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833740234375,0.0,0.0,9.863900049822404e-05,299.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831298828125,0.0,0.0,7.285451283678412e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831298828125,0.0,0.0,9.86389204626903e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815734863281,0.0,0.0,0.0004678989353124,285.0397033691406,294.1499938964844,290.1732788085937,284.5186462402344,292.6489562988281,290.3727111816406,285.1263122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641174638526536e-09,0.0009980876930058,-0.0138313546776771,0.0,0.0,0.0,-0.0076093864627182,60.0,3.4699902534484863,-0.0,-6.792068774075234e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08251953125,0.0,0.0,9.372572094434872e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,9.869778295978904e-05,299.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,7.289793575182557e-05,298.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08251953125,0.0,0.0,9.86977102002129e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,0.0004681778082158,285.03924560546875,294.1499938964844,290.1499938964844,284.4986877441406,292.6242370605469,290.3470458984375,285.1280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986878139898,5.710689698901206e-09,0.000998682109639,-0.0140134636312723,0.0,0.0,0.0,-0.0076438477262854,60.0,3.454165458679199,-0.0,-6.800162566378276e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,9.378070535603912e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.0,0.0,9.875568503048272e-05,299.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,7.294069655472413e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,9.875560499494895e-05,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,0.0004684524610638,285.03887939453125,294.1499938964844,290.1319580078125,284.4823913574219,292.60479736328125,290.3268737792969,285.1293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992732666432,5.779160705543518e-09,0.0009992674458771,-0.0141928372904658,0.0,0.0,0.0,-0.0076777911745011,60.0,3.4422106742858887,-0.0,-6.808139119129919e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,9.39596866373904e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,9.894416143652052e-05,299.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,7.307990017579868e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,9.894408140098676e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,0.0004693465307354,285.03814697265625,294.1499938964844,290.09161376953125,284.4434814453125,292.5606384277344,290.28057861328125,285.13238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011795675382,6.002085939371682e-09,0.0010011735139414,-0.014776824042201,0.0,0.0,0.0,-0.0077883037738502,60.0,3.417165756225586,-0.0,-6.834142141087797e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,9.39596866373904e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,9.894416143652052e-05,299.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,7.307990017579868e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,9.894408140098676e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,0.0004693465307354,285.03814697265625,294.1499938964844,290.09161376953125,284.4434814453125,292.5606384277344,290.28057861328125,285.13238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011795675382,6.002085939371682e-09,0.0010011735139414,-0.014776824042201,0.0,0.0,0.0,-0.0077883037738502,60.0,3.417165756225586,-0.0,-6.834142141087797e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,9.421922004548831e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.0,0.0,9.921746095642447e-05,299.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,7.328175706788898e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799560546875,0.0,0.0,9.921738092089072e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07843017578125,0.0,0.0,0.0004706429608631,285.03741455078125,294.1499938964844,290.0521850585937,284.4022216796875,292.51641845703125,290.23358154296875,285.1353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039440821856,6.3253762228043805e-09,0.0010039376793429,-0.0156237063929438,0.0,0.0,0.0,-0.0079485708847641,60.0,3.395371675491333,-0.0,-6.871939461916554e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,9.421922004548831e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.0,0.0,9.921746095642447e-05,299.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,7.328175706788898e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799560546875,0.0,0.0,9.921738092089072e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07843017578125,0.0,0.0,0.0004706429608631,285.03741455078125,294.1499938964844,290.0521850585937,284.4022216796875,292.51641845703125,290.23358154296875,285.1353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039440821856,6.3253762228043805e-09,0.0010039376793429,-0.0156237063929438,0.0,0.0,0.0,-0.0079485708847641,60.0,3.395371675491333,-0.0,-6.871939461916554e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
