time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12264840,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667419433594,0.0,0.0,9.37233999138698e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669250488281,0.0,0.0,9.869531641015784e-05,299.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667419433594,0.0,0.0,7.289608765859157e-05,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667724609375,0.0,0.0,9.869525820249692e-05,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655822753906,0.0,0.0,0.0004681666032411,285.0327453613281,294.1499938964844,289.3572998046875,283.5389404296875,291.64453125,289.4731140136719,285.189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986510267481,5.7062803371366044e-09,0.0009986453223973,-0.0140019115060567,0.0,0.0,0.0,-0.0076416665688157,60.0,2.870900154113769,-0.0,-6.799648843980324e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06658935546875,0.0,0.0,9.362717537442222e-05,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668029785156,0.0,0.0,9.859399142442272e-05,299.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06658935546875,0.0,0.0,7.282124715857208e-05,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666198730469,0.0,0.0,9.85939332167618e-05,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654602050781,0.0,0.0,0.0004676859534811,285.0328369140625,294.1499938964844,289.3397521972656,283.5269775390625,291.6241455078125,289.4595642089844,285.1907043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976255241781,5.586365592336051e-09,0.0009976199362426,-0.0136877689510583,0.0,0.0,0.0,-0.0075822193175554,60.0,2.854595422744751,-0.0,-6.78569094247905e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06646728515625,0.0,0.0,9.354428766528144e-05,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,9.850670176092537e-05,299.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06646728515625,0.0,0.0,7.27567748981528e-05,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06646728515625,0.0,0.0,9.850664355326444e-05,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653076171875,0.0,0.0,0.000467271922389,285.0329284667969,294.1499938964844,289.32208251953125,283.5159606933594,291.60382080078125,289.4458923339844,285.1919250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967419318854,5.4830642248759895e-09,0.0009967364603653,-0.013417144306004,0.0,0.0,0.0,-0.0075310082174837,60.0,2.838686943054199,-0.0,-6.773677796445554e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06622314453125,0.0,0.0,9.34151466935873e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06640625,0.0,0.0,9.837070683715864e-05,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06622314453125,0.0,0.0,7.2656330303289e-05,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06622314453125,0.0,0.0,9.837064862949774e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650939941406,0.0,0.0,0.0004666268359869,285.0331726074219,294.1499938964844,289.2863464355469,283.4969482421875,291.563232421875,289.4179992675781,285.1943664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.322104978944253e-09,0.0009953599656,-0.0129954647272825,0.0,0.0,0.0,-0.0074512124992907,60.0,2.807986259460449,-0.0,-6.7549812854395e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06622314453125,0.0,0.0,9.34151466935873e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06640625,0.0,0.0,9.837070683715864e-05,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06622314453125,0.0,0.0,7.2656330303289e-05,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06622314453125,0.0,0.0,9.837064862949774e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650939941406,0.0,0.0,0.0004666268359869,285.0331726074219,294.1499938964844,289.2863464355469,283.4969482421875,291.563232421875,289.4179992675781,285.1943664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.322104978944253e-09,0.0009953599656,-0.0129954647272825,0.0,0.0,0.0,-0.0074512124992907,60.0,2.807986259460449,-0.0,-6.7549812854395e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,9.332524496130644e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.066162109375,0.0,0.0,9.827603935264052e-05,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06597900390625,0.0,0.0,7.25864083506167e-05,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,9.82759811449796e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648803710937,0.0,0.0,0.0004661777929868,285.0334167480469,294.1499938964844,289.25,283.482177734375,291.5227966308594,289.38922119140625,285.19677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944068733602,5.2100461722659475e-09,0.0009944016346707,-0.0127018904313445,0.0,0.0,0.0,-0.0073956595733761,60.0,2.778420925140381,-0.0,-6.741980485003296e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,9.332524496130644e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.066162109375,0.0,0.0,9.827603935264052e-05,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06597900390625,0.0,0.0,7.25864083506167e-05,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,9.82759811449796e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648803710937,0.0,0.0,0.0004661777929868,285.0334167480469,294.1499938964844,289.25,283.482177734375,291.5227966308594,289.38922119140625,285.19677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944068733602,5.2100461722659475e-09,0.0009944016346707,-0.0127018904313445,0.0,0.0,0.0,-0.0073956595733761,60.0,2.778420925140381,-0.0,-6.741980485003296e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,9.325394057668746e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06597900390625,0.0,0.0,9.820095147006214e-05,299.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,7.253094372572377e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658264160156,0.0,0.0,9.820089326240122e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0004658215912058,285.0337219238281,294.1499938964844,289.2133483886719,283.4698791503906,291.4824523925781,289.359619140625,285.1991577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.121148838327372e-09,0.0009936414426192,-0.0124689927324652,0.0,0.0,0.0,-0.0073515893891453,60.0,2.749475717544556,-0.0,-6.731675483706567e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,9.325394057668746e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06597900390625,0.0,0.0,9.820095147006214e-05,299.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,7.253094372572377e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658264160156,0.0,0.0,9.820089326240122e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0004658215912058,285.0337219238281,294.1499938964844,289.2133483886719,283.4698791503906,291.4824523925781,289.359619140625,285.1991577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.121148838327372e-09,0.0009936414426192,-0.0124689927324652,0.0,0.0,0.0,-0.0073515893891453,60.0,2.749475717544556,-0.0,-6.731675483706567e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0656433105469,0.0,0.0,9.318234515376388e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658264160156,0.0,0.0,9.812555799726395e-05,299.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0656433105469,0.0,0.0,7.247526082210243e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0656433105469,0.0,0.0,9.812549978960304e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645446777344,0.0,0.0,0.000465463992441,285.0340576171875,294.1499938964844,289.1766662597656,283.45819091796875,291.4422302246094,289.3291931152344,285.2015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031897121199336e-09,0.0009928782237693,-0.0122351637110114,0.0,0.0,0.0,-0.0073073431849479,60.0,2.720771312713623,-0.0,-6.721337086901259e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0656433105469,0.0,0.0,9.318234515376388e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658264160156,0.0,0.0,9.812555799726395e-05,299.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0656433105469,0.0,0.0,7.247526082210243e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0656433105469,0.0,0.0,9.812549978960304e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645446777344,0.0,0.0,0.000465463992441,285.0340576171875,294.1499938964844,289.1766662597656,283.45819091796875,291.4422302246094,289.3291931152344,285.2015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031897121199336e-09,0.0009928782237693,-0.0122351637110114,0.0,0.0,0.0,-0.0073073431849479,60.0,2.720771312713623,-0.0,-6.721337086901259e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655822753906,0.0,0.0,9.314631461165844e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06573486328125,0.0,0.0,9.808762115426362e-05,299.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655822753906,0.0,0.0,7.244724110933021e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655822753906,0.0,0.0,9.80875629466027e-05,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644836425781,0.0,0.0,0.0004652840434573,285.03424072265625,294.1499938964844,289.1583251953125,283.4525451660156,291.4221496582031,289.31378173828125,285.20269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924991754814,4.986985047139569e-09,0.0009924941696226,-0.0121174994856119,0.0,0.0,0.0,-0.0072850785218179,60.0,2.706449031829834,-0.0,-6.716138045703701e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655212402344,0.0,0.0,9.311003668699414e-05,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.065673828125,0.0,0.0,9.804941510083154e-05,299.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655212402344,0.0,0.0,7.24190249457024e-05,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655212402344,0.0,0.0,9.804936416912824e-05,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644226074219,0.0,0.0,0.0004651028430089,285.034423828125,294.1499938964844,289.1400146484375,283.4470520019531,291.4020690917969,289.2982177734375,285.2038879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921124437823,4.941760778365278e-09,0.0009921074379235,-0.0119990156963467,0.0,0.0,0.0,-0.0072626587934792,60.0,2.692136526107788,-0.0,-6.710904187912092e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653991699219,0.0,0.0,9.303618571721016e-05,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655822753906,0.0,0.0,9.797164238989352e-05,299.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653991699219,0.0,0.0,7.236157398438081e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654296875,0.0,0.0,9.797158418223262e-05,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643615722656,0.0,0.0,0.000464733922854,285.0348205566406,294.1499938964844,289.10333251953125,283.4364318847656,291.3620300292969,289.2668762207031,285.2062072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.849690871111534e-09,0.000991320121102,-0.0117578003555536,0.0,0.0,0.0,-0.0072170156054198,60.0,2.66352915763855,-0.0,-6.700255994473991e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653991699219,0.0,0.0,9.303618571721016e-05,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655822753906,0.0,0.0,9.797164238989352e-05,299.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653991699219,0.0,0.0,7.236157398438081e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654296875,0.0,0.0,9.797158418223262e-05,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643615722656,0.0,0.0,0.000464733922854,285.0348205566406,294.1499938964844,289.10333251953125,283.4364318847656,291.3620300292969,289.2668762207031,285.2062072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.849690871111534e-09,0.000991320121102,-0.0117578003555536,0.0,0.0,0.0,-0.0072170156054198,60.0,2.66352915763855,-0.0,-6.700255994473991e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653381347656,0.0,0.0,9.296002826886252e-05,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655212402344,0.0,0.0,9.789144678507e-05,299.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653381347656,0.0,0.0,7.230234041344374e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653381347656,0.0,0.0,9.789138857740908e-05,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643005371094,0.0,0.0,0.0004643535066861,285.0352783203125,294.1499938964844,289.0666809082031,283.4263610839844,291.32208251953125,289.2352600097656,285.20849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754757032543466e-09,0.0009905083570629,-0.0115090794861316,0.0,0.0,0.0,-0.0071699530817568,60.0,2.634927749633789,-0.0,-6.689285925176591e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265800,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653381347656,0.0,0.0,9.296002826886252e-05,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655212402344,0.0,0.0,9.789144678507e-05,299.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653381347656,0.0,0.0,7.230234041344374e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653381347656,0.0,0.0,9.789138857740908e-05,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643005371094,0.0,0.0,0.0004643535066861,285.0352783203125,294.1499938964844,289.0666809082031,283.4263610839844,291.32208251953125,289.2352600097656,285.20849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754757032543466e-09,0.0009905083570629,-0.0115090794861316,0.0,0.0,0.0,-0.0071699530817568,60.0,2.634927749633789,-0.0,-6.689285925176591e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652770996094,0.0,0.0,9.288130240747704e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654602050781,0.0,0.0,9.7808544524014e-05,299.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652770996094,0.0,0.0,7.224111323012039e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653076171875,0.0,0.0,9.78084935923107e-05,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06427001953125,0.0,0.0,0.0004639602848328,285.0357360839844,294.1499938964844,289.0299987792969,283.416748046875,291.2821960449219,289.2034912109375,285.21075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,-0.0071213040500879,60.0,2.606318950653076,-0.0,-6.677954900169425e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652770996094,0.0,0.0,9.288130240747704e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654602050781,0.0,0.0,9.7808544524014e-05,299.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652770996094,0.0,0.0,7.224111323012039e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653076171875,0.0,0.0,9.78084935923107e-05,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06427001953125,0.0,0.0,0.0004639602848328,285.0357360839844,294.1499938964844,289.0299987792969,283.416748046875,291.2821960449219,289.2034912109375,285.21075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,-0.0071213040500879,60.0,2.606318950653076,-0.0,-6.677954900169425e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652770996094,0.0,0.0,9.279953519580886e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654296875,0.0,0.0,9.772243356565014e-05,299.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652770996094,0.0,0.0,7.217751408461481e-05,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652770996094,0.0,0.0,9.772238263394684e-05,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0642395019531,0.0,0.0,0.00046355187078,285.0362243652344,294.1499938964844,288.99334716796875,283.4076232910156,291.242431640625,289.171630859375,285.2130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.554701504844161e-09,0.0009887976339086,-0.0109849385917186,0.0,0.0,0.0,-0.007070776540786,60.0,2.577692985534668,-0.0,-6.666196838978068e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652770996094,0.0,0.0,9.279953519580886e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654296875,0.0,0.0,9.772243356565014e-05,299.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652770996094,0.0,0.0,7.217751408461481e-05,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652770996094,0.0,0.0,9.772238263394684e-05,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0642395019531,0.0,0.0,0.00046355187078,285.0362243652344,294.1499938964844,288.99334716796875,283.4076232910156,291.242431640625,289.171630859375,285.2130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.554701504844161e-09,0.0009887976339086,-0.0109849385917186,0.0,0.0,0.0,-0.007070776540786,60.0,2.577692985534668,-0.0,-6.666196838978068e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652770996094,0.0,0.0,9.27576984395273e-05,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654296875,0.0,0.0,9.767837764229624e-05,299.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652770996094,0.0,0.0,7.214496872620657e-05,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652770996094,0.0,0.0,9.767832671059296e-05,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06427001953125,0.0,0.0,0.0004633428761735,285.0364685058594,294.1499938964844,288.9750061035156,283.4032592773437,291.2225646972656,289.1557006835937,285.214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883563034236,4.502551220753048e-09,0.000988351763226,-0.0108483042567968,0.0,0.0,0.0,-0.0070449234917759,60.0,2.563374280929565,-0.0,-6.6601849368908e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652770996094,0.0,0.0,9.271498129237445e-05,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654602050781,0.0,0.0,9.763339767232536e-05,299.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652770996094,0.0,0.0,7.211174670374021e-05,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653076171875,0.0,0.0,9.763334674062207e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06427001953125,0.0,0.0,0.0004631295159924,285.0367431640625,294.1499938964844,288.9566650390625,283.3989562988281,291.2027282714844,289.1398010253906,285.2152404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879008866846,4.449307144938075e-09,0.0009878964629024,-0.0107088033109903,0.0,0.0,0.0,-0.0070185279473662,60.0,2.54905104637146,-0.0,-6.654049400367512e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653076171875,0.0,0.0,9.262771345674992e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06549072265625,0.0,0.0,9.754149505170062e-05,299.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653076171875,0.0,0.0,7.204386929515749e-05,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653381347656,0.0,0.0,9.754144411999732e-05,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643310546875,0.0,0.0,0.0004626935988198,285.03729248046875,294.1499938964844,288.9200134277344,283.3907470703125,291.16314697265625,289.1080322265625,285.2174377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.520395517349243,-0.0,-6.641523242478797e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653076171875,0.0,0.0,9.262771345674992e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06549072265625,0.0,0.0,9.754149505170062e-05,299.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653076171875,0.0,0.0,7.204386929515749e-05,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653381347656,0.0,0.0,9.754144411999732e-05,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643310546875,0.0,0.0,0.0004626935988198,285.03729248046875,294.1499938964844,288.9200134277344,283.3907470703125,291.16314697265625,289.1080322265625,285.2174377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.520395517349243,-0.0,-6.641523242478797e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653686523437,0.0,0.0,9.253776806872338e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655517578125,0.0,0.0,9.744677663547918e-05,299.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653686523437,0.0,0.0,7.197391096269712e-05,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653991699219,0.0,0.0,9.744672570377588e-05,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643920898437,0.0,0.0,0.0004622442938853,285.0378723144531,294.1499938964844,288.8833312988281,283.3829345703125,291.1236267089844,289.0764465332031,285.2196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.2284180601370736e-09,0.0009860076243057,-0.0101300636306405,0.0,0.0,0.0,-0.0069090235047042,60.0,2.4917330741882324,-0.0,-6.62862547073928e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653686523437,0.0,0.0,9.253776806872338e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655517578125,0.0,0.0,9.744677663547918e-05,299.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653686523437,0.0,0.0,7.197391096269712e-05,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653991699219,0.0,0.0,9.744672570377588e-05,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643920898437,0.0,0.0,0.0004622442938853,285.0378723144531,294.1499938964844,288.8833312988281,283.3829345703125,291.1236267089844,289.0764465332031,285.2196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.2284180601370736e-09,0.0009860076243057,-0.0101300636306405,0.0,0.0,0.0,-0.0069090235047042,60.0,2.4917330741882324,-0.0,-6.62862547073928e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654602050781,0.0,0.0,9.244588727597149e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06561279296875,0.0,0.0,9.735002095112576e-05,299.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654602050781,0.0,0.0,7.190244650701061e-05,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06549072265625,0.0,0.0,9.734997001942249e-05,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644836425781,0.0,0.0,0.0004617853555828,285.0384826660156,294.1499938964844,288.8466796875,283.3755187988281,291.0841979980469,289.0450134277344,285.2217712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113898111057779e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.46307373046875,-0.0,-6.615464087644797e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654602050781,0.0,0.0,9.244588727597149e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06561279296875,0.0,0.0,9.735002095112576e-05,299.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654602050781,0.0,0.0,7.190244650701061e-05,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06549072265625,0.0,0.0,9.734997001942249e-05,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644836425781,0.0,0.0,0.0004617853555828,285.0384826660156,294.1499938964844,288.8466796875,283.3755187988281,291.0841979980469,289.0450134277344,285.2217712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113898111057779e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.46307373046875,-0.0,-6.615464087644797e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655822753906,0.0,0.0,9.235220932168886e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06573486328125,0.0,0.0,9.725137351779269e-05,299.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655822753906,0.0,0.0,7.182958506746218e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655822753906,0.0,0.0,9.7251329862047e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06463623046875,0.0,0.0,0.0004613174241967,285.0390930175781,294.1499938964844,288.8099975585937,283.36846923828125,291.0448608398437,289.0138244628906,285.2239074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240995287895,0.0,0.0,0.0,-0.0067943697795271,60.0,2.434434175491333,-0.0,-6.60205827784921e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655822753906,0.0,0.0,9.235220932168886e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06573486328125,0.0,0.0,9.725137351779269e-05,299.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655822753906,0.0,0.0,7.182958506746218e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655822753906,0.0,0.0,9.7251329862047e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06463623046875,0.0,0.0,0.0004613174241967,285.0390930175781,294.1499938964844,288.8099975585937,283.36846923828125,291.0448608398437,289.0138244628906,285.2239074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240995287895,0.0,0.0,0.0,-0.0067943697795271,60.0,2.434434175491333,-0.0,-6.60205827784921e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0656433105469,0.0,0.0,9.230497380485758e-05,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,9.720163507154211e-05,299.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0656433105469,0.0,0.0,7.179284875746816e-05,298.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.065673828125,0.0,0.0,9.720159141579644e-05,298.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.000461081508547,285.0394287109375,294.1499938964844,288.7916564941406,283.3651123046875,291.0252380371094,288.9983215332031,285.2249755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835304226726,3.938271486703115e-09,0.0009835264645516,-0.0093698520213365,0.0,0.0,0.0,-0.0067651853896677,60.0,2.42012357711792,-0.0,-6.59530456914581e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06573486328125,0.0,0.0,9.22574763535522e-05,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,9.71516128629446e-05,299.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06573486328125,0.0,0.0,7.175590144470334e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06573486328125,0.0,0.0,9.715156920719892e-05,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647888183594,0.0,0.0,0.0004608442250173,285.0397644042969,294.1499938964844,288.7733459472656,283.3617858886719,291.005615234375,288.98291015625,285.2260131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983024132438,3.8790668455135355e-09,0.0009830202907323,-0.0092147281393408,0.0,0.0,0.0,-0.0067358347587287,60.0,2.4058237075805664,-0.0,-6.588515333305622e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,9.21621176530607e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660400390625,0.0,0.0,9.705119737191126e-05,299.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,7.168173760874197e-05,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,9.705115371616556e-05,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06494140625,0.0,0.0,0.000460367911728,285.0404357910156,294.1499938964844,288.7366638183594,283.35546875,290.9664611816406,288.9523010253906,285.2281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.377260684967041,-0.0,-6.574898492317517e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,9.21621176530607e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660400390625,0.0,0.0,9.705119737191126e-05,299.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,7.168173760874197e-05,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,9.705115371616556e-05,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06494140625,0.0,0.0,0.000460367911728,285.0404357910156,294.1499938964844,288.7366638183594,283.35546875,290.9664611816406,288.9523010253906,285.2281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.377260684967041,-0.0,-6.574898492317517e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660705566406,0.0,0.0,9.20667007449083e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06622314453125,0.0,0.0,9.6950723673217e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660705566406,0.0,0.0,7.16075228410773e-05,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06610107421875,0.0,0.0,9.69506727415137e-05,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0651550292969,0.0,0.0,0.0004598913074005,285.0411682128906,294.1499938964844,288.70001220703125,283.34942626953125,290.9273986816406,288.9220275878906,285.2301940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.3487560749053955,-0.0,-6.561285914585825e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660705566406,0.0,0.0,9.20667007449083e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06622314453125,0.0,0.0,9.6950723673217e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660705566406,0.0,0.0,7.16075228410773e-05,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06610107421875,0.0,0.0,9.69506727415137e-05,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0651550292969,0.0,0.0,0.0004598913074005,285.0411682128906,294.1499938964844,288.70001220703125,283.34942626953125,290.9273986816406,288.9220275878906,285.2301940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.3487560749053955,-0.0,-6.561285914585825e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662841796875,0.0,0.0,9.197175677400082e-05,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664367675781,0.0,0.0,9.685073746368288e-05,299.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662841796875,0.0,0.0,7.153367187129334e-05,298.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663146972656,0.0,0.0,9.68506938079372e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653686523437,0.0,0.0,0.0004594170313794,285.0419006347656,294.1499938964844,288.663330078125,283.3437194824219,290.8883972167969,288.89208984375,285.23223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816705107688,0.0,0.0,0.0,-0.0065592974424362,60.0,2.32032322883606,-0.0,-6.547755049268744e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662841796875,0.0,0.0,9.197175677400082e-05,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664367675781,0.0,0.0,9.685073746368288e-05,299.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662841796875,0.0,0.0,7.153367187129334e-05,298.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663146972656,0.0,0.0,9.68506938079372e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653686523437,0.0,0.0,0.0004594170313794,285.0419006347656,294.1499938964844,288.663330078125,283.3437194824219,290.8883972167969,288.89208984375,285.23223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816705107688,0.0,0.0,0.0,-0.0065592974424362,60.0,2.32032322883606,-0.0,-6.547755049268744e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
