time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12267180,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665283203125,0.0,0.0,9.187783143715932e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666809082031,0.0,0.0,9.675182809587568e-05,299.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665283203125,0.0,0.0,7.146062125684693e-05,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665283203125,0.0,0.0,9.675178444013e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06561279296875,0.0,0.0,0.0004589478776324,285.0426330566406,294.1499938964844,288.6266784667969,283.3382568359375,290.8494873046875,288.86248779296875,285.2342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899562380908e-09,0.0009789740433916,-0.0079749450087547,0.0,0.0,0.0,-0.0065012648701667,60.0,2.291977882385254,-0.0,-6.534383345524476e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665283203125,0.0,0.0,9.187783143715932e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666809082031,0.0,0.0,9.675182809587568e-05,299.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665283203125,0.0,0.0,7.146062125684693e-05,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665283203125,0.0,0.0,9.675178444013e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06561279296875,0.0,0.0,0.0004589478776324,285.0426330566406,294.1499938964844,288.6266784667969,283.3382568359375,290.8494873046875,288.86248779296875,285.2342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899562380908e-09,0.0009789740433916,-0.0079749450087547,0.0,0.0,0.0,-0.0065012648701667,60.0,2.291977882385254,-0.0,-6.534383345524476e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,9.183134534396233e-05,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668029785156,0.0,0.0,9.670287545304744e-05,299.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,7.142446702346206e-05,298.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,9.670283179730176e-05,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657653808594,0.0,0.0,0.000458715687273,285.04302978515625,294.1499938964844,288.6083374023437,283.33563232421875,290.8300476074219,288.84783935546875,285.2352600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784819558262,3.3479639061084754e-09,0.0009784786961972,-0.0078231403604149,0.0,0.0,0.0,-0.0064725438132882,60.0,2.277840614318848,-0.0,-6.527771034825491e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667724609375,0.0,0.0,9.178535401588306e-05,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669250488281,0.0,0.0,9.665444667916744e-05,299.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667724609375,0.0,0.0,7.138869113987312e-05,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668029785156,0.0,0.0,9.665440302342176e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,0.0004584859416354,285.0434265136719,294.1499938964844,288.5899963378906,283.33306884765625,290.8106384277344,288.8332824707031,285.2362365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977991730906,3.2906439795254983e-09,0.000977988471277,-0.0076729492284357,0.0,0.0,0.0,-0.0064441277645528,60.0,2.2637298107147217,-0.0,-6.521231910028291e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06707763671875,0.0,0.0,9.16950884857215e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06719970703125,0.0,0.0,9.655939356889576e-05,299.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06707763671875,0.0,0.0,7.131848542485386e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06707763671875,0.0,0.0,9.655934991315009e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661926269531,0.0,0.0,0.0004580350941978,285.0442199707031,294.1499938964844,288.5533447265625,283.328125,290.7718811035156,288.8044738769531,285.2382202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178145524529441e-09,0.0009770264150574,-0.0073781753890216,0.0,0.0,0.0,-0.0063883569091558,60.0,2.235598564147949,-0.0,-6.508407324190557e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06707763671875,0.0,0.0,9.16950884857215e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06719970703125,0.0,0.0,9.655939356889576e-05,299.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06707763671875,0.0,0.0,7.131848542485386e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06707763671875,0.0,0.0,9.655934991315009e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661926269531,0.0,0.0,0.0004580350941978,285.0442199707031,294.1499938964844,288.5533447265625,283.328125,290.7718811035156,288.8044738769531,285.2382202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178145524529441e-09,0.0009770264150574,-0.0073781753890216,0.0,0.0,0.0,-0.0063883569091558,60.0,2.235598564147949,-0.0,-6.508407324190557e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673828125,0.0,0.0,9.160699846688658e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675048828125,0.0,0.0,9.646663238527252e-05,299.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673828125,0.0,0.0,7.12499677320011e-05,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673828125,0.0,0.0,9.646658872952683e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0004575950442813,285.0450744628906,294.1499938964844,288.51666259765625,283.32342529296875,290.73321533203125,288.77606201171875,285.2401733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.0683533491782104e-09,0.0009760875836946,-0.0070904907770454,0.0,0.0,0.0,-0.0063339280895888,60.0,2.207578182220459,-0.0,-6.495903903669388e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673828125,0.0,0.0,9.160699846688658e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675048828125,0.0,0.0,9.646663238527252e-05,299.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673828125,0.0,0.0,7.12499677320011e-05,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673828125,0.0,0.0,9.646658872952683e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0004575950442813,285.0450744628906,294.1499938964844,288.51666259765625,283.32342529296875,290.73321533203125,288.77606201171875,285.2401733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.0683533491782104e-09,0.0009760875836946,-0.0070904907770454,0.0,0.0,0.0,-0.0063339280895888,60.0,2.207578182220459,-0.0,-6.495903903669388e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,9.152200073003768e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,9.637712355470283e-05,299.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,7.118385838111863e-05,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677185058594,0.0,0.0,9.637707989895716e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668334960937,0.0,0.0,0.0004571704776026,285.0458984375,294.1499938964844,288.4800109863281,283.31890869140625,290.694580078125,288.7480163574219,285.2421264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.9624163122576874e-09,0.0009751816978678,-0.006812906358391,0.0,0.0,0.0,-0.006281410343945,60.0,2.179687738418579,-0.0,-6.483850256699952e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,9.152200073003768e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,9.637712355470283e-05,299.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,7.118385838111863e-05,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677185058594,0.0,0.0,9.637707989895716e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668334960937,0.0,0.0,0.0004571704776026,285.0458984375,294.1499938964844,288.4800109863281,283.31890869140625,290.694580078125,288.7480163574219,285.2421264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.9624163122576874e-09,0.0009751816978678,-0.006812906358391,0.0,0.0,0.0,-0.006281410343945,60.0,2.179687738418579,-0.0,-6.483850256699952e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06805419921875,0.0,0.0,9.14402335183695e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,9.6291012596339e-05,299.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06805419921875,0.0,0.0,7.112025923561305e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06805419921875,0.0,0.0,9.629097621655092e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06719970703125,0.0,0.0,0.000456762034446,285.0467834472656,294.1499938964844,288.4433288574219,283.3145751953125,290.6560363769531,288.7203674316406,285.2440490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130649439,2.860503611756826e-09,0.0009743102127686,-0.0065458649769425,0.0,0.0,0.0,-0.0062308874912559,60.0,2.1519360542297363,-0.0,-6.47226556793612e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06805419921875,0.0,0.0,9.14402335183695e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,9.6291012596339e-05,299.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06805419921875,0.0,0.0,7.112025923561305e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06805419921875,0.0,0.0,9.629097621655092e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06719970703125,0.0,0.0,0.000456762034446,285.0467834472656,294.1499938964844,288.4433288574219,283.3145751953125,290.6560363769531,288.7203674316406,285.2440490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130649439,2.860503611756826e-09,0.0009743102127686,-0.0065458649769425,0.0,0.0,0.0,-0.0062308874912559,60.0,2.1519360542297363,-0.0,-6.47226556793612e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682373046875,0.0,0.0,9.140065230894834e-05,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,9.624933591112494e-05,299.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682373046875,0.0,0.0,7.108947465894744e-05,298.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682373046875,0.0,0.0,9.624929225537926e-05,298.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673828125,0.0,0.0,0.0004565643612295,285.0472106933594,294.1499938964844,288.42498779296875,283.3124694824219,290.6368103027344,288.7066650390625,285.2449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738911758176,2.811173516192866e-09,0.0009738883818499,-0.0064166053198277,0.0,0.0,0.0,-0.0062064328230917,60.0,2.138110399246216,-0.0,-6.46666151737918e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06842041015625,0.0,0.0,9.136218432104216e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685729980469,0.0,0.0,9.620882337912916e-05,299.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06842041015625,0.0,0.0,7.105955592123792e-05,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06842041015625,0.0,0.0,9.62087869993411e-05,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675964355469,0.0,0.0,0.000456372188637,285.04766845703125,294.1499938964844,288.4066772460937,283.3104248046875,290.6175842285156,288.6930847167969,285.2459411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734811028465,2.7632260923837752e-09,0.0009734783670864,-0.0062909685075283,0.0,0.0,0.0,-0.0061826631426811,60.0,2.1243255138397217,-0.0,-6.46121662839505e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688171386719,0.0,0.0,9.128818055614828e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689392089844,0.0,0.0,9.613089787308128e-05,299.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688171386719,0.0,0.0,7.100199582055211e-05,298.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688171386719,0.0,0.0,9.613085421733558e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679931640625,0.0,0.0,0.0004560025408864,285.048583984375,294.1499938964844,288.3699951171875,283.3064270019531,290.57916259765625,288.6661376953125,285.247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726922726258,2.6709892075871267e-09,0.0009726895950734,-0.0060492781922221,0.0,0.0,0.0,-0.0061369370669126,60.0,2.0968565940856934,-0.0,-6.450749623354568e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688171386719,0.0,0.0,9.128818055614828e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689392089844,0.0,0.0,9.613089787308128e-05,299.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688171386719,0.0,0.0,7.100199582055211e-05,298.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688171386719,0.0,0.0,9.613085421733558e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679931640625,0.0,0.0,0.0004560025408864,285.048583984375,294.1499938964844,288.3699951171875,283.3064270019531,290.57916259765625,288.6661376953125,285.247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726922726258,2.6709892075871267e-09,0.0009726895950734,-0.0060492781922221,0.0,0.0,0.0,-0.0061369370669126,60.0,2.0968565940856934,-0.0,-6.450749623354568e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692138671875,0.0,0.0,9.121878974838182e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693664550781,0.0,0.0,9.605782543076202e-05,299.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692138671875,0.0,0.0,7.09480227669701e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692443847656,0.0,0.0,9.605778177501634e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06842041015625,0.0,0.0,0.0004556559142656,285.0495300292969,294.1499938964844,288.3333435058594,283.30255126953125,290.5408020019531,288.6395568847656,285.2496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719525114633,2.584497060809099e-09,0.0009719499503262,-0.0058226403780281,0.0,0.0,0.0,-0.0060940589755773,60.0,2.069546699523926,-0.0,-6.440942001972871e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692138671875,0.0,0.0,9.121878974838182e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693664550781,0.0,0.0,9.605782543076202e-05,299.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692138671875,0.0,0.0,7.09480227669701e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692443847656,0.0,0.0,9.605778177501634e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06842041015625,0.0,0.0,0.0004556559142656,285.0495300292969,294.1499938964844,288.3333435058594,283.30255126953125,290.5408020019531,288.6395568847656,285.2496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719525114633,2.584497060809099e-09,0.0009719499503262,-0.0058226403780281,0.0,0.0,0.0,-0.0060940589755773,60.0,2.069546699523926,-0.0,-6.440942001972871e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696716308594,0.0,0.0,9.115408465731888e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,9.59896860877052e-05,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696716308594,0.0,0.0,7.089769496815279e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696716308594,0.0,0.0,9.598964970791712e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06884765625,0.0,0.0,0.0004553327162284,285.05047607421875,294.1499938964844,288.2966613769531,283.2987976074219,290.50250244140625,288.6132202148437,285.25146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712627506814,2.503848461898883e-09,0.000971260247752,-0.0056113135069608,0.0,0.0,0.0,-0.0060540777631103,60.0,2.042386770248413,-0.0,-6.431804422390996e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696716308594,0.0,0.0,9.115408465731888e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,9.59896860877052e-05,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696716308594,0.0,0.0,7.089769496815279e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696716308594,0.0,0.0,9.598964970791712e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06884765625,0.0,0.0,0.0004553327162284,285.05047607421875,294.1499938964844,288.2966613769531,283.2987976074219,290.50250244140625,288.6132202148437,285.25146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712627506814,2.503848461898883e-09,0.000971260247752,-0.0056113135069608,0.0,0.0,0.0,-0.0060540777631103,60.0,2.042386770248413,-0.0,-6.431804422390996e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700988769531,0.0,0.0,9.109516395255925e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702514648437,0.0,0.0,9.592763672117144e-05,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700988769531,0.0,0.0,7.085187098709866e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07012939453125,0.0,0.0,9.592760034138335e-05,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693054199219,0.0,0.0,0.0004550384182948,285.05145263671875,294.1499938964844,288.260009765625,283.2951354980469,290.4642333984375,288.587158203125,285.2532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706346318125,2.4304049883738803e-09,0.0009706322452984,-0.0054188664071261,0.0,0.0,0.0,-0.006017668172717,60.0,2.0154054164886475,-0.0,-6.42348823021166e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700988769531,0.0,0.0,9.109516395255925e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702514648437,0.0,0.0,9.592763672117144e-05,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700988769531,0.0,0.0,7.085187098709866e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07012939453125,0.0,0.0,9.592760034138335e-05,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693054199219,0.0,0.0,0.0004550384182948,285.05145263671875,294.1499938964844,288.260009765625,283.2951354980469,290.4642333984375,288.587158203125,285.2532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706346318125,2.4304049883738803e-09,0.0009706322452984,-0.0054188664071261,0.0,0.0,0.0,-0.006017668172717,60.0,2.0154054164886475,-0.0,-6.42348823021166e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,9.10675516934134e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704650878906,0.0,0.0,9.589856199454516e-05,299.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,7.08303923602216e-05,298.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,9.589852561475708e-05,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0695495605469,0.0,0.0,0.0004549004952423,285.05194091796875,294.1499938964844,288.2416687011719,283.2933654785156,290.44512939453125,288.57421875,285.2541809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703402756713,2.3959860762090557e-09,0.0009703378309495,-0.0053286766633391,0.0,0.0,0.0,-0.0060006049461662,60.0,2.0019724369049072,-0.0,-6.419592324391489e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,9.10414819372818e-05,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,9.587110980646683e-05,299.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,7.081011426635087e-05,298.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,9.587107342667878e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.0004547702847048,285.05242919921875,294.1499938964844,288.22332763671875,283.29156494140625,290.4260559082031,288.5613098144531,285.25506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700623340904,2.3634871837430182e-09,0.0009700599475763,-0.0052435174584388,0.0,0.0,0.0,-0.005984493996948,60.0,1.988580107688904,-0.0,-6.415915265733929e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,9.101421892410144e-05,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,9.584239160176368e-05,299.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,7.078890484990552e-05,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,9.58423552219756e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.070068359375,0.0,0.0,0.0004546340787783,285.052978515625,294.1499938964844,288.2027893066406,283.28961181640625,290.4046630859375,288.5469055175781,285.2560729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697715868242,2.3294961515318846e-09,0.0009697692585177,-0.0051544490270316,0.0,0.0,0.0,-0.0059676431119441,60.0,1.9736336469650269,-0.0,-6.412070518990731e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710754394531,0.0,0.0,9.099438466364518e-05,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711975097656,0.0,0.0,9.582150960341096e-05,299.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710754394531,0.0,0.0,7.077347981976345e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710754394531,0.0,0.0,9.582147322362287e-05,298.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702819824219,0.0,0.0,0.0004545350093394,285.0534362792969,294.1499938964844,288.1866760253906,283.2880554199219,290.38787841796875,288.5355834960937,285.2568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695601183921,2.3047705965950627e-09,0.0009695578482933,-0.005089659243822,0.0,0.0,0.0,-0.0059553855098783,60.0,1.961926817893982,-0.0,-6.409274533325515e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,9.095413406612352e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,9.577912715030834e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,7.074217865010723e-05,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,9.577909077052028e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07080078125,0.0,0.0,0.0004543339600786,285.0544738769531,294.1499938964844,288.1499938964844,283.2846069335937,290.3497619628906,288.5099182128906,285.25860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691309533081,2.254593622907919e-09,0.000969128741417,-0.0049581765197217,0.0,0.0,0.0,-0.0059305103495717,60.0,1.935447335243225,-0.0,-6.403602270665942e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,9.095413406612352e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,9.577912715030834e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,7.074217865010723e-05,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,9.577909077052028e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07080078125,0.0,0.0,0.0004543339600786,285.0544738769531,294.1499938964844,288.1499938964844,283.2846069335937,290.3497619628906,288.5099182128906,285.25860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691309533081,2.254593622907919e-09,0.000969128741417,-0.0049581765197217,0.0,0.0,0.0,-0.0059305103495717,60.0,1.935447335243225,-0.0,-6.403602270665942e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,9.092741674976423e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,9.57509910222143e-05,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,7.072139851516113e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,9.575095464242622e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,0.000454200519016,285.0555114746094,294.1499938964844,288.1101989746094,283.2789306640625,290.3116455078125,288.4840087890625,285.26031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688459686003,2.221272055180634e-09,0.0009688436985015,-0.0048708617687225,0.0,0.0,0.0,-0.0059139910154044,60.0,1.908172607421875,-0.0,-6.39983710470915e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,9.092741674976423e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,9.57509910222143e-05,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,7.072139851516113e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,9.575095464242622e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,0.000454200519016,285.0555114746094,294.1499938964844,288.1101989746094,283.2789306640625,290.3116455078125,288.4840087890625,285.26031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688459686003,2.221272055180634e-09,0.0009688436985015,-0.0048708617687225,0.0,0.0,0.0,-0.0059139910154044,60.0,1.908172607421875,-0.0,-6.39983710470915e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,9.09191876417026e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727844238281,0.0,0.0,9.57423253566958e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,7.071499567246065e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,9.574228897690772e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718994140625,0.0,0.0,0.0004541594244074,285.0565490722656,294.1499938964844,288.064453125,283.2690124511719,290.2734375,288.45721435546875,285.26202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687579004094,2.210983174322223e-09,0.0009687556885182,-0.0048439013771712,0.0,0.0,0.0,-0.0059088901616632,60.0,1.878223657608032,-0.0,-6.398674656793446e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,9.09191876417026e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727844238281,0.0,0.0,9.57423253566958e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,7.071499567246065e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,9.574228897690772e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718994140625,0.0,0.0,0.0004541594244074,285.0565490722656,294.1499938964844,288.064453125,283.2690124511719,290.2734375,288.45721435546875,285.26202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687579004094,2.210983174322223e-09,0.0009687556885182,-0.0048439013771712,0.0,0.0,0.0,-0.0059088901616632,60.0,1.878223657608032,-0.0,-6.398674656793446e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07293701171875,0.0,0.0,9.092169784707949e-05,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,9.574496652930976e-05,299.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07293701171875,0.0,0.0,7.071694562910125e-05,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07293701171875,0.0,0.0,9.574493014952168e-05,298.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,0.0004541719390545,285.0570983886719,294.1499938964844,288.0395202636719,283.2625732421875,290.2542724609375,288.4432373046875,285.26287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687845013104,2.214091798791173e-09,0.0009687822312116,-0.0048520467244088,0.0,0.0,0.0,-0.0059104310348629,60.0,1.8620659112930296,-0.0,-6.399025664904914e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,9.092857362702488e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,9.575220610713586e-05,299.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,7.072229345794767e-05,298.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,9.57521697273478e-05,298.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724792480469,0.0,0.0,0.0004542063106782,285.0576477050781,294.1499938964844,288.0133056640625,283.2552185058594,290.23504638671875,288.4288024902344,285.2637023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688575519248,2.222642292437626e-09,0.0009688553400337,-0.0048744529485702,0.0,0.0,0.0,-0.0059146699495613,60.0,1.845115542411804,-0.0,-6.399992003025545e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,9.095492714550346e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,9.577995660947636e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,7.074278983054683e-05,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,9.577992022968827e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,0.0004543379473034,285.0587463378906,294.1499938964844,287.9572448730469,283.2378234863281,290.1964111328125,288.3983764648437,285.265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691380546428,2.255443387610967e-09,0.000969135784544,-0.0049604037776589,0.0,0.0,0.0,-0.0059309303760528,60.0,1.8091329336166384,-0.0,-6.40369819393527e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,9.095492714550346e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,9.577995660947636e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,7.074278983054683e-05,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,9.577992022968827e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,0.0004543379473034,285.0587463378906,294.1499938964844,287.9572448730469,283.2378234863281,290.1964111328125,288.3983764648437,285.265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691380546428,2.255443387610967e-09,0.000969135784544,-0.0049604037776589,0.0,0.0,0.0,-0.0059309303760528,60.0,1.8091329336166384,-0.0,-6.40369819393527e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07440185546875,0.0,0.0,9.0998291852884e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,9.582562051946296e-05,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07440185546875,0.0,0.0,7.077651389408857e-05,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07440185546875,0.0,0.0,9.58255841396749e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736694335937,0.0,0.0,0.0004545545671135,285.0598449707031,294.1499938964844,287.8967590332031,283.2172241210937,290.1573791503906,288.36492919921875,285.2670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695997578091,2.3094353096553277e-09,0.0009695974295027,-0.0051018828526139,0.0,0.0,0.0,-0.0059576965868473,60.0,1.770122528076172,-0.0,-6.409801756035449e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07440185546875,0.0,0.0,9.0998291852884e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,9.582562051946296e-05,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07440185546875,0.0,0.0,7.077651389408857e-05,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07440185546875,0.0,0.0,9.58255841396749e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736694335937,0.0,0.0,0.0004545545671135,285.0598449707031,294.1499938964844,287.8967590332031,283.2172241210937,290.1573791503906,288.36492919921875,285.2670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695997578091,2.3094353096553277e-09,0.0009695974295027,-0.0051018828526139,0.0,0.0,0.0,-0.0059576965868473,60.0,1.770122528076172,-0.0,-6.409801756035449e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,9.105863136937842e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,9.588916873326524e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,7.082345109665766e-05,298.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,9.588913235347718e-05,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,0.0004548560245893,285.0609741210937,294.1499938964844,287.8323974609375,283.1937255859375,290.117919921875,288.3282165527344,285.2686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702424285933,2.384587860504439e-09,0.0009702400420792,-0.0052988091483712,0.0,0.0,0.0,-0.0059949527494609,60.0,1.7287733554840088,-0.0,-6.418302689326083e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
