time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12269520,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,9.105863136937842e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,9.588916873326524e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,7.082345109665766e-05,298.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,9.588913235347718e-05,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,0.0004548560245893,285.0609741210937,294.1499938964844,287.8323974609375,283.1937255859375,290.117919921875,288.3282165527344,285.2686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702424285933,2.384587860504439e-09,0.0009702400420792,-0.0052988091483712,0.0,0.0,0.0,-0.0059949527494609,60.0,1.7287733554840088,-0.0,-6.418302689326083e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,9.11353636183776e-05,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,9.596996824257076e-05,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,7.08831285010092e-05,298.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,9.596993186278267e-05,298.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0004552393220365,285.0621032714844,294.1499938964844,287.7646484375,283.16766357421875,290.07794189453125,288.2869567871094,285.270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710596641525,2.4801527498397036e-09,0.0009710572194308,-0.0055492231622338,0.0,0.0,0.0,-0.006042328197509,60.0,1.6850656270980835,-0.0,-6.42912070247803e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,9.11353636183776e-05,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,9.596996824257076e-05,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,7.08831285010092e-05,298.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,9.596993186278267e-05,298.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0004552393220365,285.0621032714844,294.1499938964844,287.7646484375,283.16766357421875,290.07794189453125,288.2869567871094,285.270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710596641525,2.4801527498397036e-09,0.0009710572194308,-0.0055492231622338,0.0,0.0,0.0,-0.006042328197509,60.0,1.6850656270980835,-0.0,-6.42912070247803e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,9.117930312640964e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,9.601623605703936e-05,298.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,7.091730367392302e-05,298.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,9.601619967725128e-05,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,0.0004554587940219,285.06268310546875,294.1499938964844,287.72967529296875,283.1537780761719,290.0577697753906,288.26470947265625,285.27105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715276537463,2.5348783072587366e-09,0.0009715251508168,-0.0056926230899989,0.0,0.0,0.0,-0.0060694580897688,60.0,1.662588596343994,-0.0,-6.435319477304803e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,9.122810297412798e-05,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,9.606762614566831e-05,298.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,7.09552550688386e-05,298.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,9.606758976588026e-05,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,0.0004557025677058,285.0632629394531,294.1499938964844,287.6940612792969,283.139404296875,290.0374450683594,288.2410888671875,285.2718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720474481582,2.59565968718789e-09,0.0009720448288135,-0.0058518904261291,0.0,0.0,0.0,-0.0060995896346867,60.0,1.6396503448486328,-0.0,-6.44220747858526e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,9.129648242378607e-05,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,9.613962902221827e-05,298.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,7.100844231899828e-05,298.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,9.613959991838784e-05,298.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,0.0004560441302601,285.06402587890625,294.1499938964844,287.6476135253906,283.1203308105469,290.01123046875,288.2091064453125,285.2728576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727758588269,2.6808339992356878e-09,0.0009727731812745,-0.0060750753618776,0.0,0.0,0.0,-0.0061418144032359,60.0,1.6097739934921265,-0.0,-6.451866596535183e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,9.133780986303464e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770874023437,0.0,0.0,9.618314652470872e-05,298.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,7.104058022378013e-05,298.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,9.618311742087826e-05,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,0.0004562505637295,285.064453125,294.1499938964844,287.62109375,283.1093139648437,289.99639892578125,288.1902770996094,285.2734069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732160833664,2.732309933861643e-09,0.0009732133476063,-0.0062099588103592,0.0,0.0,0.0,-0.0061673335731029,60.0,1.592742085456848,-0.0,-6.457707968365868e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,9.146363299805672e-05,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,9.63156489888206e-05,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,7.11384491296485e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,9.631561988499016e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,0.0004568791191559,285.0656433105469,294.1499938964844,287.5462951660156,283.07769775390625,289.9547119140625,288.1336669921875,285.27496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745564893819,2.889044559140075e-09,0.0009745535789988,-0.006620651576668,0.0,0.0,0.0,-0.0062450333498418,60.0,1.5445170402526855,-0.0,-6.47550848498213e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,9.146363299805672e-05,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,9.63156489888206e-05,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,7.11384491296485e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,9.631561988499016e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,0.0004568791191559,285.0656433105469,294.1499938964844,287.5462951660156,283.07769775390625,289.9547119140625,288.1336669921875,285.27496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745564893819,2.889044559140075e-09,0.0009745535789988,-0.006620651576668,0.0,0.0,0.0,-0.0062450333498418,60.0,1.5445170402526855,-0.0,-6.47550848498213e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783386230469,0.0,0.0,9.160468471236528e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.0,9.646418038755657e-05,298.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783386230469,0.0,0.0,7.124815601855516e-05,298.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,9.64641512837261e-05,298.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,0.0004575836937874,285.0668640136719,294.1499938964844,287.4701538085937,283.04498291015625,289.91241455078125,288.0709228515625,285.2764587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760590619407,3.0647466786604127e-09,0.0009760560351423,-0.0070810411125421,0.0,0.0,0.0,-0.0063321366906166,60.0,1.4953413009643557,-0.0,-6.495493209968117e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783386230469,0.0,0.0,9.160468471236528e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.0,9.646418038755657e-05,298.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783386230469,0.0,0.0,7.124815601855516e-05,298.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,9.64641512837261e-05,298.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,0.0004575836937874,285.0668640136719,294.1499938964844,287.4701538085937,283.04498291015625,289.91241455078125,288.0709228515625,285.2764587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760590619407,3.0647466786604127e-09,0.0009760560351423,-0.0070810411125421,0.0,0.0,0.0,-0.0063321366906166,60.0,1.4953413009643557,-0.0,-6.495493209968117e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,9.175968443742022e-05,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,9.662740194471552e-05,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,7.136870408430696e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,9.662736556492746e-05,298.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783996582031,0.0,0.0,0.000458357942989,285.0680847167969,294.1499938964844,287.3931884765625,283.0114440917969,289.8694152832031,288.0016174316406,285.2779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777102386578,3.257823344426924e-09,0.0009777069790288,-0.0075869518332183,0.0,0.0,0.0,-0.0064278529025614,60.0,1.4455150365829468,-0.0,-6.517489481439044e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,9.175968443742022e-05,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,9.662740194471552e-05,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,7.136870408430696e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,9.662736556492746e-05,298.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783996582031,0.0,0.0,0.000458357942989,285.0680847167969,294.1499938964844,287.3931884765625,283.0114440917969,289.8694152832031,288.0016174316406,285.2779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777102386578,3.257823344426924e-09,0.0009777069790288,-0.0075869518332183,0.0,0.0,0.0,-0.0064278529025614,60.0,1.4455150365829468,-0.0,-6.517489481439044e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,9.184233931591734e-05,298.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,9.6714444225654e-05,298.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,7.143299444578588e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,9.671441512182356e-05,298.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787658691406,0.0,0.0,0.0004587708390317,285.0686950683594,294.1499938964844,287.3545837402344,282.9945068359375,289.8476257324219,287.9642944335937,285.2786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785909205675,3.3607912008903887e-09,0.0009785875445231,-0.0078567517921328,0.0,0.0,0.0,-0.0064788986928761,60.0,1.4204485416412354,-0.0,-6.529234752861157e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798034667969,0.0,0.0,9.192708239424974e-05,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,9.680368384579197e-05,298.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798034667969,0.0,0.0,7.149890734581277e-05,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798034667969,0.0,0.0,9.68036474660039e-05,298.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,0.0004591941542457,285.0693359375,294.1499938964844,287.31591796875,282.9775085449219,289.8257141113281,287.9257507324219,285.2794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794936049729,3.466352538339379e-09,0.0009794901125133,-0.0081333452835679,0.0,0.0,0.0,-0.0065312297083437,60.0,1.3953412771224976,-0.0,-6.54128697874512e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,9.21045575523749e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,9.699056681711228e-05,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,7.163693953771144e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,9.69905377132818e-05,298.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0004600806569214,285.0705871582031,294.1499938964844,287.2388610839844,282.94354248046875,289.78131103515625,287.8438415527344,285.2808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813843062147,3.687432359456011e-09,0.0009813806973397,-0.0087126167491078,0.0,0.0,0.0,-0.0066408291459083,60.0,1.3451411724090576,-0.0,-6.566565247112521e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,9.21045575523749e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,9.699056681711228e-05,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,7.163693953771144e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,9.69905377132818e-05,298.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0004600806569214,285.0705871582031,294.1499938964844,287.2388610839844,282.94354248046875,289.78131103515625,287.8438415527344,285.2808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813843062147,3.687432359456011e-09,0.0009813806973397,-0.0087126167491078,0.0,0.0,0.0,-0.0066408291459083,60.0,1.3451411724090576,-0.0,-6.566565247112521e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813293457031,0.0,0.0,9.228859562426804e-05,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814514160156,0.0,0.0,9.718436922412366e-05,298.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813293457031,0.0,0.0,7.178007945185527e-05,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08135986328125,0.0,0.0,9.71843401202932e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,0.0004609999887179,285.0718688964844,294.1499938964844,287.1625061035156,282.9098815917969,289.7363586425781,287.7574157714844,285.28228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833450894802,3.916698076977809e-09,0.0009833411313593,-0.0093133281916379,0.0,0.0,0.0,-0.0067544858902692,60.0,1.2951172590255735,-0.0,-6.592830459339893e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813293457031,0.0,0.0,9.228859562426804e-05,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814514160156,0.0,0.0,9.718436922412366e-05,298.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813293457031,0.0,0.0,7.178007945185527e-05,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08135986328125,0.0,0.0,9.71843401202932e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,0.0004609999887179,285.0718688964844,294.1499938964844,287.1625061035156,282.9098815917969,289.7363586425781,287.7574157714844,285.28228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833450894802,3.916698076977809e-09,0.0009833411313593,-0.0093133281916379,0.0,0.0,0.0,-0.0067544858902692,60.0,1.2951172590255735,-0.0,-6.592830459339893e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.0,0.0,9.247689740732312e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,9.7382660896983e-05,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.0,0.0,7.192653720267117e-05,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.0,0.0,9.738262451719493e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,0.0004619405954144,285.0731506347656,294.1499938964844,287.0873718261719,282.8768920898437,289.6907043457031,287.6661376953125,285.28369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985351158306,4.1512682180666616e-09,0.0009853469673544,-0.0099279275164008,0.0,0.0,0.0,-0.0068707726895809,60.0,1.2456971406936646,-0.0,-6.619757186854258e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.0,0.0,9.247689740732312e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,9.7382660896983e-05,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.0,0.0,7.192653720267117e-05,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.0,0.0,9.738262451719493e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,0.0004619405954144,285.0731506347656,294.1499938964844,287.0873718261719,282.8768920898437,289.6907043457031,287.6661376953125,285.28369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985351158306,4.1512682180666616e-09,0.0009853469673544,-0.0099279275164008,0.0,0.0,0.0,-0.0068707726895809,60.0,1.2456971406936646,-0.0,-6.619757186854258e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829467773437,0.0,0.0,9.266620327252896e-05,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,9.75820075836964e-05,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829467773437,0.0,0.0,7.207377348095179e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829467773437,0.0,0.0,9.758197847986594e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,0.0004628862370736,285.074462890625,294.1499938964844,287.0139465332031,282.8450012207031,289.6444396972656,287.5717163085937,285.2850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873680537566,4.387096463887019e-09,0.0009873636299744,-0.0105458106845617,0.0,0.0,0.0,-0.0069876830093562,60.0,1.1970945596694946,-0.0,-6.646884287420107e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829467773437,0.0,0.0,9.266620327252896e-05,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,9.75820075836964e-05,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829467773437,0.0,0.0,7.207377348095179e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829467773437,0.0,0.0,9.758197847986594e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,0.0004628862370736,285.074462890625,294.1499938964844,287.0139465332031,282.8450012207031,289.6444396972656,287.5717163085937,285.2850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873680537566,4.387096463887019e-09,0.0009873636299744,-0.0105458106845617,0.0,0.0,0.0,-0.0069876830093562,60.0,1.1970945596694946,-0.0,-6.646884287420107e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833435058594,0.0,0.0,9.276055789086968e-05,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,9.76813753368333e-05,298.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833435058594,0.0,0.0,7.214715878944844e-05,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833435058594,0.0,0.0,9.768133895704524e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827331542969,0.0,0.0,0.0004633575736079,285.0751037597656,294.1499938964844,286.9780578613281,282.82958984375,289.6211242675781,287.5237121582031,285.2857360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883733000606,4.504640216396183e-09,0.000988368759863,-0.0108537785708904,0.0,0.0,0.0,-0.0070459549315273,60.0,1.1731534004211426,-0.0,-6.660425810878223e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,9.285404667025432e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,9.77798190433532e-05,298.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,7.221987470984459e-05,298.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,9.777978266356512e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831298828125,0.0,0.0,0.0004638245445676,285.0757751464844,294.1499938964844,286.9428100585937,282.8145751953125,289.5976867675781,287.4753723144531,285.2864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893692331388,4.621098170787263e-09,0.0009893645765259,-0.0111588984727859,0.0,0.0,0.0,-0.007103688083589,60.0,1.1495869159698486,-0.0,-6.673855779126825e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,9.298724762629718e-05,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,9.792008495423944e-05,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,7.232346979435533e-05,298.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843811035156,0.0,0.0,9.792004857445136e-05,298.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.083740234375,0.0,0.0,0.0004644899163395,285.07672119140625,294.1499938964844,286.89324951171875,282.7937927246094,289.5636901855469,287.405517578125,285.287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907883359119,4.7870307717801105e-09,0.0009907835628837,-0.0115936361253261,0.0,0.0,0.0,-0.0071859485469758,60.0,1.1162246465682983,-0.0,-6.69301485345386e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845947265625,0.0,0.0,9.303839033236728e-05,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846862792969,0.0,0.0,9.79739415924996e-05,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845947265625,0.0,0.0,7.236324745463207e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845947265625,0.0,0.0,9.797391248866916e-05,298.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.083984375,0.0,0.0,0.0004647453897632,285.0771179199219,294.1499938964844,286.8743896484375,282.7859802246094,289.5504455566406,287.3783874511719,285.2877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991333159618,4.850743806628088e-09,0.0009913283865898,-0.0117605598643422,0.0,0.0,0.0,-0.0072175334207713,60.0,1.1034576892852783,-0.0,-6.700378207824542e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,9.321726247435436e-05,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,9.81623015832156e-05,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,7.250237104017287e-05,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,9.816226520342752e-05,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848388671875,0.0,0.0,0.0004656389064621,285.0784606933594,294.1499938964844,286.80926513671875,282.7596435546875,289.50274658203125,287.2821655273437,285.2890014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073569120384036e-09,0.0009932337561622,-0.0123443407937884,0.0,0.0,0.0,-0.0073279980570077,60.0,1.059367060661316,-0.0,-6.72616309316254e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,9.321726247435436e-05,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,9.81623015832156e-05,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,7.250237104017287e-05,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,9.816226520342752e-05,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848388671875,0.0,0.0,0.0004656389064621,285.0784606933594,294.1499938964844,286.80926513671875,282.7596435546875,289.50274658203125,287.2821655273437,285.2890014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073569120384036e-09,0.0009932337561622,-0.0123443407937884,0.0,0.0,0.0,-0.0073279980570077,60.0,1.059367060661316,-0.0,-6.72616309316254e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863342285156,0.0,0.0,9.339065582025796e-05,298.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,9.834489173954351e-05,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863342285156,0.0,0.0,7.263723091455176e-05,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863342285156,0.0,0.0,9.834486263571308e-05,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857238769531,0.0,0.0,0.0004665050655603,285.0798034667969,294.1499938964844,286.7478942871094,282.73590087890625,289.4547424316406,287.1874694824219,285.2902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.289572335698267e-09,0.0009950809180736,-0.0129102356731891,0.0,0.0,0.0,-0.0074350801296532,60.0,1.0171034336090088,-0.0,-6.751206171884405e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863342285156,0.0,0.0,9.339065582025796e-05,298.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,9.834489173954351e-05,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863342285156,0.0,0.0,7.263723091455176e-05,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863342285156,0.0,0.0,9.834486263571308e-05,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857238769531,0.0,0.0,0.0004665050655603,285.0798034667969,294.1499938964844,286.7478942871094,282.73590087890625,289.4547424316406,287.1874694824219,285.2902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.289572335698267e-09,0.0009950809180736,-0.0129102356731891,0.0,0.0,0.0,-0.0074350801296532,60.0,1.0171034336090088,-0.0,-6.751206171884405e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,9.355707879876718e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,9.852014045463876e-05,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,7.276667020050809e-05,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,9.852011135080828e-05,298.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,0.0004673363582696,285.0811767578125,294.1499938964844,286.6908264160156,282.71514892578125,289.40643310546875,287.0960998535156,285.2914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968591621145,5.496886945621782e-09,0.0009968536905944,-0.0134533578529953,0.0,0.0,0.0,-0.0075378553010523,60.0,0.9776656627655028,-0.0,-6.775285044113843e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,9.355707879876718e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,9.852014045463876e-05,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,7.276667020050809e-05,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,9.852011135080828e-05,298.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,0.0004673363582696,285.0811767578125,294.1499938964844,286.6908264160156,282.71514892578125,289.40643310546875,287.0960998535156,285.2914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968591621145,5.496886945621782e-09,0.0009968536905944,-0.0134533578529953,0.0,0.0,0.0,-0.0075378553010523,60.0,0.9776656627655028,-0.0,-6.775285044113843e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,9.36376818572171e-05,298.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,9.86050217761658e-05,298.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,7.28293671272695e-05,298.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,9.860499267233536e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,0.000467739009764,285.0818786621094,294.1499938964844,286.6640625,282.7060546875,289.3822021484375,287.05181884765625,285.2920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977179579436,5.597300400950189e-09,0.0009977123700082,-0.0137164164334535,0.0,0.0,0.0,-0.0075876349583268,60.0,0.95895516872406,-0.0,-6.786963524518796e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,9.37161676120013e-05,298.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,9.868766937870532e-05,298.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,7.289040513569489e-05,298.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,9.868764027487488e-05,298.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,0.0004681310674641,285.08258056640625,294.1499938964844,286.6385498046875,282.6978454589844,289.3579406738281,287.0087585449219,285.2926940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998554052785,5.695071525479989e-09,0.0009985483484342,-0.0139725487679243,0.0,0.0,0.0,-0.0076361042447388,60.0,0.9410396218299866,-0.0,-6.79834357697473e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,9.386635792907327e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,9.884582686936484e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,7.30072206351906e-05,298.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,9.884579776553436e-05,298.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08843994140625,0.0,0.0,0.0004688813060056,285.083984375,294.1499938964844,286.59161376953125,282.684326171875,289.30938720703125,286.9259948730469,285.2938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001541813835,5.882164533232981e-09,0.0010001482442021,-0.014462674036622,0.0,0.0,0.0,-0.0077288546599447,60.0,0.9074576497077942,-0.0,-6.820148001907e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,9.386635792907327e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,9.884582686936484e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,7.30072206351906e-05,298.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,9.884579776553436e-05,298.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08843994140625,0.0,0.0,0.0004688813060056,285.083984375,294.1499938964844,286.59161376953125,282.684326171875,289.30938720703125,286.9259948730469,285.2938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001541813835,5.882164533232981e-09,0.0010001482442021,-0.014462674036622,0.0,0.0,0.0,-0.0077288546599447,60.0,0.9074576497077942,-0.0,-6.820148001907e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,9.400632552569732e-05,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,9.899321594275534e-05,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,7.311608351301402e-05,298.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,9.899318683892488e-05,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,0.0004695804673247,285.0853881835937,294.1499938964844,286.55047607421875,282.6750183105469,289.26080322265625,286.8489990234375,285.29498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016453452408,6.056523726982732e-09,0.001001639291644,-0.0149194300174713,0.0,0.0,0.0,-0.0078152921050786,60.0,0.8775737285614014,-0.0,-6.840499366944641e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,9.400632552569732e-05,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,9.899321594275534e-05,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,7.311608351301402e-05,298.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,9.899318683892488e-05,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,0.0004695804673247,285.0853881835937,294.1499938964844,286.55047607421875,282.6750183105469,289.26080322265625,286.8489990234375,285.29498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016453452408,6.056523726982732e-09,0.001001639291644,-0.0149194300174713,0.0,0.0,0.0,-0.0078152921050786,60.0,0.8775737285614014,-0.0,-6.840499366944641e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
