time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12271860,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,9.413219231646508e-05,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,9.912576933857054e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,7.321398152271286e-05,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,9.912574023474008e-05,298.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,0.0004702092264778,285.0868225097656,294.1499938964844,286.5156555175781,282.6703186035156,289.21240234375,286.7790222167969,285.2961120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029863333329,6.2133191924829134e-09,0.0010029800469055,-0.0153301674872636,0.0,0.0,0.0,-0.0078930221498012,60.0,0.8518784642219543,-0.0,-6.858826395728101e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,9.413219231646508e-05,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,9.912576933857054e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,7.321398152271286e-05,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,9.912574023474008e-05,298.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,0.0004702092264778,285.0868225097656,294.1499938964844,286.5156555175781,282.6703186035156,289.21240234375,286.7790222167969,285.2961120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029863333329,6.2133191924829134e-09,0.0010029800469055,-0.0153301674872636,0.0,0.0,0.0,-0.0078930221498012,60.0,0.8518784642219543,-0.0,-6.858826395728101e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,9.42405458772555e-05,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,9.923986362991856e-05,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,7.329825893975794e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,9.92398418020457e-05,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,0.0004707504704128,285.0882568359375,294.1499938964844,286.4877014160156,282.6706237792969,289.16424560546875,286.7162475585937,285.2972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041405912488,6.3482894496758036e-09,0.0010041343048214,-0.0156837273389101,0.0,0.0,0.0,-0.007959933951497,60.0,0.8303799033164978,-0.0,-6.874622471286784e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,9.42405458772555e-05,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,9.923986362991856e-05,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,7.329825893975794e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,9.92398418020457e-05,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,0.0004707504704128,285.0882568359375,294.1499938964844,286.4877014160156,282.6706237792969,289.16424560546875,286.7162475585937,285.2972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041405912488,6.3482894496758036e-09,0.0010041343048214,-0.0156837273389101,0.0,0.0,0.0,-0.007959933951497,60.0,0.8303799033164978,-0.0,-6.874622471286784e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,9.42862461670302e-05,298.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,9.928798681357875e-05,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,7.333380199270323e-05,298.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,9.928796498570593e-05,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,0.0004709787608589,285.0889587402344,294.1499938964844,286.4764404296875,282.6727905273437,289.14031982421875,286.6879577636719,285.2977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046274401247,6.4052128045943846e-09,0.001004621037282,-0.0158328395336866,0.0,0.0,0.0,-0.0079881530255079,60.0,0.8214722275733948,-0.0,-6.881289493776421e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09283447265625,0.0,0.0,9.432694787392391e-05,298.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928955078125,0.0,0.0,9.933084947988392e-05,298.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09283447265625,0.0,0.0,7.336545240832493e-05,298.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09283447265625,0.0,0.0,9.933082037605344e-05,298.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09228515625,0.0,0.0,0.0004711820511147,285.0896911621094,294.1499938964844,286.46710205078125,282.67633056640625,289.1164855957031,286.6614685058594,285.2982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050610871985,6.455906476077189e-09,0.0010050545679405,-0.0159656293690204,0.0,0.0,0.0,-0.0080132838338613,60.0,0.8135902881622314,-0.0,-6.887230341590111e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,9.437635162612425e-05,298.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,9.938287257682532e-05,298.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,7.340387674048543e-05,298.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,9.938284347299486e-05,298.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,0.000471428851597,285.0908508300781,294.1499938964844,286.45623779296875,282.6850891113281,289.07867431640625,286.6237487792969,285.299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055872844532,6.517435480191125e-09,0.0010055807651951,-0.0161268021911382,0.0,0.0,0.0,-0.0080437874421477,60.0,0.8038346767425537,-0.0,-6.894443771443548e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,9.438645793125032e-05,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,9.939351002685726e-05,298.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,7.341174205066636e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,9.93934881989844e-05,298.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09326171875,0.0,0.0,0.000471479317639,285.0911560058594,294.1499938964844,286.454345703125,282.6878967285156,289.0692749023437,286.614990234375,285.2992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056949686259,6.530021412487485e-09,0.0010056884493678,-0.0161597710102796,0.0,0.0,0.0,-0.0080500273033976,60.0,0.8018085360527039,-0.0,-6.895919568705723e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,9.44160419749096e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,9.94246656773612e-05,298.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,7.343474862864241e-05,298.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,9.942463657353072e-05,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,0.00047162710689,285.0926208496094,294.1499938964844,286.45001220703125,282.70562744140625,289.0226745605469,286.57647705078125,285.30029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006010104902,6.566854171552451e-09,0.001006003585644,-0.0162562541663646,0.0,0.0,0.0,-0.0080682868137955,60.0,0.7949924468994141,-0.0,-6.900240379081879e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,9.44160419749096e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,9.94246656773612e-05,298.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,7.343474862864241e-05,298.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,9.942463657353072e-05,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,0.00047162710689,285.0926208496094,294.1499938964844,286.45001220703125,282.70562744140625,289.0226745605469,286.57647705078125,285.30029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006010104902,6.566854171552451e-09,0.001006003585644,-0.0162562541663646,0.0,0.0,0.0,-0.0080682868137955,60.0,0.7949924468994141,-0.0,-6.900240379081879e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,9.442439477425069e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,9.943346958607437e-05,298.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,7.344124605879188e-05,298.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,9.94334404822439e-05,298.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,0.0004716688708867,285.0940856933594,294.1499938964844,286.45001220703125,282.7259521484375,288.9769287109375,286.5470275878906,285.30126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.577240529992423e-09,0.0010060922941192,-0.0162834580987691,0.0,0.0,0.0,-0.0080734360963106,60.0,0.7929314970970154,-0.0,-6.901458249330973e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,9.442439477425069e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,9.943346958607437e-05,298.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,7.344124605879188e-05,298.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,9.94334404822439e-05,298.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,0.0004716688708867,285.0940856933594,294.1499938964844,286.45001220703125,282.7259521484375,288.9769287109375,286.5470275878906,285.30126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.577240529992423e-09,0.0010060922941192,-0.0162834580987691,0.0,0.0,0.0,-0.0080734360963106,60.0,0.7929314970970154,-0.0,-6.901458249330973e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968322753906,0.0,0.0,9.442457667319104e-05,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,9.943365876097232e-05,298.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968322753906,0.0,0.0,7.344139157794416e-05,298.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968322753906,0.0,0.0,9.943362965714186e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,0.0004716697731055,285.0955505371094,294.1499938964844,286.45001220703125,282.7449645996094,288.9320068359375,286.52459716796875,285.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061006760224,6.577441258315275e-09,0.0010060940403491,-0.0162839852273464,0.0,0.0,0.0,-0.0080735357478261,60.0,0.792080819606781,-0.0,-6.90148240778399e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968322753906,0.0,0.0,9.442457667319104e-05,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,9.943365876097232e-05,298.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968322753906,0.0,0.0,7.344139157794416e-05,298.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968322753906,0.0,0.0,9.943362965714186e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,0.0004716697731055,285.0955505371094,294.1499938964844,286.45001220703125,282.7449645996094,288.9320068359375,286.52459716796875,285.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061006760224,6.577441258315275e-09,0.0010060940403491,-0.0162839852273464,0.0,0.0,0.0,-0.0080735357478261,60.0,0.792080819606781,-0.0,-6.90148240778399e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973205566406,0.0,0.0,9.44218336371705e-05,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.097412109375,0.0,0.0,9.943076292984188e-05,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973205566406,0.0,0.0,7.343925244640559e-05,298.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973205566406,0.0,0.0,9.943074110196903e-05,298.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,0.0004716560652013,285.0962829589844,294.1499938964844,286.45001220703125,282.75396728515625,288.90985107421875,286.515380859375,285.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060713393613,6.574006672366295e-09,0.001006064703688,-0.0162749886512756,0.0,0.0,0.0,-0.0080718332901597,60.0,0.7917308211326599,-0.0,-6.901078819510077e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,9.441710426472127e-05,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,9.942578617483376e-05,298.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,7.343557081185281e-05,298.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,9.942575707100332e-05,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973205566406,0.0,0.0,0.0004716324619948,285.0970458984375,294.1499938964844,286.45001220703125,282.7626647949219,288.8879089355469,286.5073547363281,285.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060208151116,6.5681016181429194e-09,0.0010060142958536,-0.0162595212459564,0.0,0.0,0.0,-0.0080689061433076,60.0,0.7913831472396851,-0.0,-6.90038604034271e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.098876953125,0.0,0.0,9.440231224289164e-05,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989685058594,0.0,0.0,9.94102083495818e-05,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.098876953125,0.0,0.0,7.342406752286479e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.098876953125,0.0,0.0,9.941017924575136e-05,298.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0983581542969,0.0,0.0,0.0004715585673693,285.0985412597656,294.1499938964844,286.45001220703125,282.7791442871094,288.84454345703125,286.4940185546875,285.30401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.549645714670761e-09,0.0010058564366772,-0.0162111762911081,0.0,0.0,0.0,-0.0080597568303346,60.0,0.7906693816184998,-0.0,-6.89822101662685e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.098876953125,0.0,0.0,9.440231224289164e-05,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989685058594,0.0,0.0,9.94102083495818e-05,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.098876953125,0.0,0.0,7.342406752286479e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.098876953125,0.0,0.0,9.941017924575136e-05,298.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0983581542969,0.0,0.0,0.0004715585673693,285.0985412597656,294.1499938964844,286.45001220703125,282.7791442871094,288.84454345703125,286.4940185546875,285.30401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.549645714670761e-09,0.0010058564366772,-0.0162111762911081,0.0,0.0,0.0,-0.0080597568303346,60.0,0.7906693816184998,-0.0,-6.89822101662685e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,9.438037523068488e-05,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000061035156,0.0,0.0,9.938710718415678e-05,298.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,7.340700540225953e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,9.938708535628392e-05,298.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,0.0004714489914476,285.1000366210937,294.1499938964844,286.45001220703125,282.79443359375,288.8019104003906,286.4836730957031,285.3049011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292483879255e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,0.7899156212806702,-0.0,-6.895012916174893e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,9.438037523068488e-05,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000061035156,0.0,0.0,9.938710718415678e-05,298.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,7.340700540225953e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,9.938708535628392e-05,298.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,0.0004714489914476,285.1000366210937,294.1499938964844,286.45001220703125,282.79443359375,288.8019104003906,286.4836730957031,285.3049011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292483879255e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,0.7899156212806702,-0.0,-6.895012916174893e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009826660156,0.0,0.0,9.435184620087966e-05,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,9.93570647551678e-05,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009826660156,0.0,0.0,7.338482100749388e-05,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009826660156,0.0,0.0,9.935704292729496e-05,298.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,0.0004713064990937,285.1015319824219,294.1499938964844,286.45001220703125,282.8085632324219,288.76007080078125,286.47576904296875,285.3057556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,0.7891182899475098,-0.0,-6.890842740858717e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009826660156,0.0,0.0,9.435184620087966e-05,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,9.93570647551678e-05,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009826660156,0.0,0.0,7.338482100749388e-05,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009826660156,0.0,0.0,9.935704292729496e-05,298.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,0.0004713064990937,285.1015319824219,294.1499938964844,286.45001220703125,282.8085632324219,288.76007080078125,286.47576904296875,285.3057556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,0.7891182899475098,-0.0,-6.890842740858717e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,9.431719809072092e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,9.93205831036903e-05,298.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,7.335787086049095e-05,298.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,9.932055399985984e-05,298.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015625,0.0,0.0,0.0004711334477178,285.10302734375,294.1499938964844,286.45001220703125,282.82159423828125,288.7189636230469,286.4697570800781,285.3066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,0.7882809638977051,-0.0,-6.88577941332369e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,9.431719809072092e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,9.93205831036903e-05,298.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,7.335787086049095e-05,298.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,9.932055399985984e-05,298.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015625,0.0,0.0,0.0004711334477178,285.10302734375,294.1499938964844,286.45001220703125,282.82159423828125,288.7189636230469,286.4697570800781,285.3066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,0.7882809638977051,-0.0,-6.88577941332369e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,9.429773490410298e-05,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,9.930008673109114e-05,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,7.334272959269583e-05,298.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,9.930005762726068e-05,298.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020812988281,0.0,0.0,0.0004710362118203,285.1037902832031,294.1499938964844,286.45001220703125,282.82769775390625,288.6986999511719,286.4673156738281,285.3070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047480463981,6.419269116264559e-09,0.0010047416435554,-0.0158696584403514,0.0,0.0,0.0,-0.0079951239749789,60.0,0.787848174571991,-0.0,-6.882936531837913e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,9.427694021724164e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,9.927818609867244e-05,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,7.33265551389195e-05,298.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,9.9278156994842e-05,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,0.0004709323402494,285.10455322265625,294.1499938964844,286.45001220703125,282.83355712890625,288.6786193847656,286.4652099609375,285.30743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045263916254,6.393344076371932e-09,0.0010045199887827,-0.0158017482608556,0.0,0.0,0.0,-0.0079822717234492,60.0,0.7874071002006531,-0.0,-6.87989896164254e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10406494140625,0.0,0.0,9.423729352420196e-05,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,9.923643665388228e-05,298.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10406494140625,0.0,0.0,7.329571963055059e-05,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10406494140625,0.0,0.0,9.923641482600942e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10357666015625,0.0,0.0,0.0004707343177869,285.1058654785156,294.1499938964844,286.45001220703125,282.8432312011719,288.6437072753906,286.46209716796875,285.3081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041038040071,6.343931158170335e-09,0.0010040975175797,-0.0156723111867904,0.0,0.0,0.0,-0.0079577751457691,60.0,0.7866120338439941,-0.0,-6.87411230160251e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,9.423160372534768e-05,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042785644531,0.0,0.0,9.92304485407658e-05,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,7.329129584832117e-05,298.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,9.923041943693534e-05,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037292480469,0.0,0.0,0.0004707058833446,285.1060485839844,294.1499938964844,286.45001220703125,282.844482421875,288.6390075683594,286.4617004394531,285.3082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040431516245,6.336841273935079e-09,0.0010040368651971,-0.0156537387520074,0.0,0.0,0.0,-0.0079542603343725,60.0,0.7865018844604492,-0.0,-6.873281677144405e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10528564453125,0.0,0.0,9.418176341569053e-05,298.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,9.917795978253709e-05,298.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10528564453125,0.0,0.0,7.32525295461528e-05,298.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10528564453125,0.0,0.0,9.917793795466424e-05,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048278808594,0.0,0.0,0.0004704569291789,285.1075744628906,294.1499938964844,286.45001220703125,282.8544616699219,288.60009765625,286.45904541015625,285.3090209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274719410725993e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,0.7855676412582397,-0.0,-6.866009982786636e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10528564453125,0.0,0.0,9.418176341569053e-05,298.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,9.917795978253709e-05,298.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10528564453125,0.0,0.0,7.32525295461528e-05,298.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10528564453125,0.0,0.0,9.917793795466424e-05,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048278808594,0.0,0.0,0.0004704569291789,285.1075744628906,294.1499938964844,286.45001220703125,282.8544616699219,288.60009765625,286.45904541015625,285.3090209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274719410725993e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,0.7855676412582397,-0.0,-6.866009982786636e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063842773437,0.0,0.0,9.412800136487932e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064453125,0.0,0.0,9.912134555634113e-05,298.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063842773437,0.0,0.0,7.321071461774409e-05,298.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063842773437,0.0,0.0,9.912132372846828e-05,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,0.0004701883881352,285.1091003417969,294.1499938964844,286.45001220703125,282.8634948730469,288.5619201660156,286.4570007324219,285.3097839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712566208556e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,0.7846089601516724,-0.0,-6.858170564782995e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063842773437,0.0,0.0,9.412800136487932e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064453125,0.0,0.0,9.912134555634113e-05,298.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063842773437,0.0,0.0,7.321071461774409e-05,298.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063842773437,0.0,0.0,9.912132372846828e-05,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,0.0004701883881352,285.1091003417969,294.1499938964844,286.45001220703125,282.8634948730469,288.5619201660156,286.4570007324219,285.3097839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712566208556e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,0.7846089601516724,-0.0,-6.858170564782995e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10748291015625,0.0,0.0,9.407092147739604e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075744628906,0.0,0.0,9.906123887049034e-05,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10748291015625,0.0,0.0,7.316631672438234e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10748291015625,0.0,0.0,9.90612170426175e-05,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,0.0004699032870121,285.1106262207031,294.1499938964844,286.45001220703125,282.8716735839844,288.5244445800781,286.4554443359375,285.310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136577024307144e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,0.7836303114891052,-0.0,-6.849853662060923e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10748291015625,0.0,0.0,9.407092147739604e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075744628906,0.0,0.0,9.906123887049034e-05,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10748291015625,0.0,0.0,7.316631672438234e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10748291015625,0.0,0.0,9.90612170426175e-05,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,0.0004699032870121,285.1106262207031,294.1499938964844,286.45001220703125,282.8716735839844,288.5244445800781,286.4554443359375,285.310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136577024307144e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,0.7836303114891052,-0.0,-6.849853662060923e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080322265625,0.0,0.0,9.404133743373676e-05,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,9.90300832199864e-05,298.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080322265625,0.0,0.0,7.314330287044868e-05,298.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080322265625,0.0,0.0,9.903005411615597e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075744628906,0.0,0.0,0.0004697554686572,285.11138916015625,294.1499938964844,286.45001220703125,282.8754272460937,288.5059509277344,286.4548034667969,285.3109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020151967182,6.0997003004104045e-09,0.0010020090267062,-0.0150325344875454,0.0,0.0,0.0,-0.0078366994857788,60.0,0.7831347584724426,-0.0,-6.845543509825802e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086120605469,0.0,0.0,9.401115676155314e-05,298.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086730957031,0.0,0.0,9.899829456117004e-05,298.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086120605469,0.0,0.0,7.311983063118532e-05,298.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086120605469,0.0,0.0,9.89982727332972e-05,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,0.0004696047108154,285.1121520996094,294.1499938964844,286.45001220703125,282.87896728515625,288.4876403808594,286.4542541503906,285.311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001693541184,6.062085944336104e-09,0.0010016874875873,-0.0149340005591511,0.0,0.0,0.0,-0.0078180525451898,60.0,0.7826360464096069,-0.0,-6.841148803005126e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,9.394933294970542e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097717285156,0.0,0.0,9.893319656839594e-05,298.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,7.307174382731318e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,9.893316746456549e-05,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092529296875,0.0,0.0,0.0004692958900704,285.1136779785156,294.1499938964844,286.45001220703125,282.8854675292969,288.4515380859375,286.4533386230469,285.31201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321615368127,0.0,0.0,0.0,-0.0077798562124371,60.0,0.781631350517273,-0.0,-6.832151200342197e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,9.394933294970542e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097717285156,0.0,0.0,9.893319656839594e-05,298.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,7.307174382731318e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,9.893316746456549e-05,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092529296875,0.0,0.0,0.0004692958900704,285.1136779785156,294.1499938964844,286.45001220703125,282.8854675292969,288.4515380859375,286.4533386230469,285.31201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321615368127,0.0,0.0,0.0,-0.0077798562124371,60.0,0.781631350517273,-0.0,-6.832151200342197e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11083984375,0.0,0.0,9.388609032612294e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11090087890625,0.0,0.0,9.886659972835332e-05,298.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11083984375,0.0,0.0,7.30225583538413e-05,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11083984375,0.0,0.0,9.886657790048048e-05,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.0,0.0,0.0004689799970947,285.1152038574219,294.1499938964844,286.45001220703125,282.8912048339844,288.41607666015625,286.4526062011719,285.3127136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,0.780620276927948,-0.0,-6.822953935170517e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
