time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12274200,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11083984375,0.0,0.0,9.388609032612294e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11090087890625,0.0,0.0,9.886659972835332e-05,298.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11083984375,0.0,0.0,7.30225583538413e-05,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11083984375,0.0,0.0,9.886657790048048e-05,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.0,0.0,0.0004689799970947,285.1152038574219,294.1499938964844,286.45001220703125,282.8912048339844,288.41607666015625,286.4526062011719,285.3127136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,0.780620276927948,-0.0,-6.822953935170517e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119689941406,0.0,0.0,9.382207645103335e-05,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,9.879918798105793e-05,298.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119689941406,0.0,0.0,7.297276897588745e-05,298.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119689941406,0.0,0.0,9.879916615318508e-05,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1115417480469,0.0,0.0,0.0004686602624133,285.1167297363281,294.1499938964844,286.45001220703125,282.896240234375,288.3812866210937,286.4520568847656,285.3134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,0.7796078324317932,-0.0,-6.813651509673947e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119689941406,0.0,0.0,9.382207645103335e-05,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,9.879918798105793e-05,298.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119689941406,0.0,0.0,7.297276897588745e-05,298.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119689941406,0.0,0.0,9.879916615318508e-05,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1115417480469,0.0,0.0,0.0004686602624133,285.1167297363281,294.1499938964844,286.45001220703125,282.896240234375,288.3812866210937,286.4520568847656,285.3134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,0.7796078324317932,-0.0,-6.813651509673947e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11309814453125,0.0,0.0,9.375794616062194e-05,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,9.873165254248306e-05,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11309814453125,0.0,0.0,7.29228850104846e-05,298.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11309814453125,0.0,0.0,9.873163071461022e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126708984375,0.0,0.0,0.0004683399165514,285.1182556152344,294.1499938964844,286.45001220703125,282.90057373046875,288.3471069335937,286.4516296386719,285.3141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746527254046896e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,0.7785990238189697,-0.0,-6.804337004950868e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11309814453125,0.0,0.0,9.375794616062194e-05,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,9.873165254248306e-05,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11309814453125,0.0,0.0,7.29228850104846e-05,298.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11309814453125,0.0,0.0,9.873163071461022e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126708984375,0.0,0.0,0.0004683399165514,285.1182556152344,294.1499938964844,286.45001220703125,282.90057373046875,288.3471069335937,286.4516296386719,285.3141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746527254046896e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,0.7785990238189697,-0.0,-6.804337004950868e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136779785156,0.0,0.0,9.372603381052612e-05,298.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,9.869805217022076e-05,298.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136779785156,0.0,0.0,7.289806671906263e-05,298.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136779785156,0.0,0.0,9.869803034234792e-05,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132507324219,0.0,0.0,0.0004681804857682,285.1190185546875,294.1499938964844,286.45001220703125,282.90252685546875,288.33026123046875,286.4514465332031,285.3144836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986547520384,5.706755512591144e-09,0.0009986490476876,-0.0140031576156616,0.0,0.0,0.0,-0.0076418998651206,60.0,0.7780975103378296,-0.0,-6.799704266313712e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142272949219,0.0,0.0,9.369433246320114e-05,298.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,9.866466280072927e-05,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142272949219,0.0,0.0,7.287340849870816e-05,298.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,9.866464097285645e-05,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,0.0004680221318267,285.11981201171875,294.1499938964844,286.45001220703125,282.904296875,288.3135986328125,286.4512939453125,285.3148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983167983591,5.667247116036833e-09,0.0009983110940083,-0.0138996569439768,0.0,0.0,0.0,-0.0076223136857151,60.0,0.7775987982749939,-0.0,-6.7951042126424e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,9.363433491671458e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11541748046875,0.0,0.0,9.860149293672292e-05,298.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,7.28267477825284e-05,298.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,9.860147110885008e-05,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11492919921875,0.0,0.0,0.0004677224787883,285.12127685546875,294.1499938964844,286.45001220703125,282.9073181152344,288.281982421875,286.4510498046875,285.3154602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976774454116,5.592483809380155e-09,0.0009976718574762,-0.01370379794389,0.0,0.0,0.0,-0.0075852503068745,60.0,0.7766508460044861,-0.0,-6.786402906300283e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,9.363186836708336e-05,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1154479980469,0.0,0.0,9.859888814389706e-05,298.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,7.282482692971826e-05,298.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,9.859887359198184e-05,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1149597167969,0.0,0.0,0.0004677101387642,285.121337890625,294.1499938964844,286.45001220703125,282.9074401855469,288.2806701660156,286.4510192871094,285.31549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976511355489,5.589408491601944e-09,0.0009976455476135,-0.0136957401409745,0.0,0.0,0.0,-0.0075837257318198,60.0,0.7766116261482239,-0.0,-6.78604479276146e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165466308594,0.0,0.0,9.357118688058108e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166076660156,0.0,0.0,9.85349906841293e-05,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165466308594,0.0,0.0,7.277762779267505e-05,298.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165466308594,0.0,0.0,9.853496885625646e-05,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161193847656,0.0,0.0,0.00046740702237,285.12286376953125,294.1499938964844,286.45001220703125,282.9100036621094,288.24835205078125,286.4508361816406,285.316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137814314321085e-09,0.0009969988605007,-0.0134976170957088,0.0,0.0,0.0,-0.0075462344102561,60.0,0.7756425738334656,-0.0,-6.777248984235484e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,298.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165466308594,0.0,0.0,9.357118688058108e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166076660156,0.0,0.0,9.85349906841293e-05,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165466308594,0.0,0.0,7.277762779267505e-05,298.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165466308594,0.0,0.0,9.853496885625646e-05,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161193847656,0.0,0.0,0.00046740702237,285.12286376953125,294.1499938964844,286.45001220703125,282.9100036621094,288.24835205078125,286.4508361816406,285.316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137814314321085e-09,0.0009969988605007,-0.0134976170957088,0.0,0.0,0.0,-0.0075462344102561,60.0,0.7756425738334656,-0.0,-6.777248984235484e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,9.351289190817624e-05,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177673339844,0.0,0.0,9.847359615378082e-05,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,7.273228402482346e-05,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,9.847357432590798e-05,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,0.0004671158094424,285.1243896484375,294.1499938964844,286.45001220703125,282.9120788574219,288.21661376953125,286.4506530761719,285.3168029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,-0.0075102169066667,60.0,0.7746962904930115,-0.0,-6.768804183820977e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,9.351289190817624e-05,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177673339844,0.0,0.0,9.847359615378082e-05,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,7.273228402482346e-05,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,9.847357432590798e-05,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,0.0004671158094424,285.1243896484375,294.1499938964844,286.45001220703125,282.9120788574219,288.21661376953125,286.4506530761719,285.3168029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,-0.0075102169066667,60.0,0.7746962904930115,-0.0,-6.768804183820977e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188659667969,0.0,0.0,9.34575728024356e-05,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,9.841534483712168e-05,298.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188659667969,0.0,0.0,7.268926128745079e-05,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188659667969,0.0,0.0,9.841532300924882e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184387207031,0.0,0.0,0.0004668394976761,285.1259460449219,294.1499938964844,286.45001220703125,282.9136962890625,288.1854858398437,286.4505310058594,285.3174743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.3721911363879835e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,-0.0074760415591299,60.0,0.7737773656845093,-0.0,-6.760796367188959e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188659667969,0.0,0.0,9.34575728024356e-05,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,9.841534483712168e-05,298.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188659667969,0.0,0.0,7.268926128745079e-05,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188659667969,0.0,0.0,9.841532300924882e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184387207031,0.0,0.0,0.0004668394976761,285.1259460449219,294.1499938964844,286.45001220703125,282.9136962890625,288.1854858398437,286.4505310058594,285.3174743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.3721911363879835e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,-0.0074760415591299,60.0,0.7737773656845093,-0.0,-6.760796367188959e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11944580078125,0.0,0.0,9.343121200799942e-05,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195068359375,0.0,0.0,9.838758705882356e-05,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11944580078125,0.0,0.0,7.266875763889402e-05,298.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11944580078125,0.0,0.0,9.838757250690831e-05,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190185546875,0.0,0.0,0.0004667078610509,285.126708984375,294.1499938964844,286.45001220703125,282.9143371582031,288.17010498046875,286.4504699707031,285.3177795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955124696716,5.339342301624583e-09,0.0009955071145668,-0.013040623627603,0.0,0.0,0.0,-0.0074597569182515,60.0,0.7733299732208252,-0.0,-6.756982173783399e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275160,298.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200256347656,0.0,0.0,9.340581891592592e-05,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200866699219,0.0,0.0,9.836084791459145e-05,298.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200256347656,0.0,0.0,7.264900341397151e-05,298.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200256347656,0.0,0.0,9.83608260867186e-05,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11962890625,0.0,0.0,0.0004665809683501,285.1274719238281,294.1499938964844,286.45001220703125,282.91485595703125,288.1549072265625,286.450439453125,285.318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952418040484,5.3076889550141004e-09,0.0009952364489436,-0.0129576977342367,0.0,0.0,0.0,-0.0074440650641918,60.0,0.7728909254074097,-0.0,-6.753307957296786e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211853027344,0.0,0.0,9.335816866951065e-05,298.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212463378906,0.0,0.0,9.831067291088402e-05,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211853027344,0.0,0.0,7.261194696184248e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211853027344,0.0,0.0,9.831065108301118e-05,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,0.0004663429863285,285.1289978027344,294.1499938964844,286.45001220703125,282.9156799316406,288.1248779296875,286.4503479003906,285.3187561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947340004146,5.248308010408209e-09,0.0009947286453098,-0.0128021296113729,0.0,0.0,0.0,-0.007414627354592,60.0,0.7720396518707275,-0.0,-6.746417824388119e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211853027344,0.0,0.0,9.335816866951065e-05,298.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212463378906,0.0,0.0,9.831067291088402e-05,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211853027344,0.0,0.0,7.261194696184248e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211853027344,0.0,0.0,9.831065108301118e-05,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,0.0004663429863285,285.1289978027344,294.1499938964844,286.45001220703125,282.9156799316406,288.1248779296875,286.4503479003906,285.3187561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947340004146,5.248308010408209e-09,0.0009947286453098,-0.0128021296113729,0.0,0.0,0.0,-0.007414627354592,60.0,0.7720396518707275,-0.0,-6.746417824388119e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.0,0.0,9.331517503596842e-05,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224060058594,0.0,0.0,9.826539462665096e-05,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.0,0.0,7.257850666064769e-05,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,9.826538007473572e-05,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219787597656,0.0,0.0,0.0004661282291635,285.1305236816406,294.1499938964844,286.45001220703125,282.9161376953125,288.09539794921875,286.4502868652344,285.3193664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194725982704541e-09,0.0009942705510184,-0.0126617541536688,0.0,0.0,0.0,-0.0073880641721189,60.0,0.7712292075157166,-0.0,-6.740204128163897e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.0,0.0,9.331517503596842e-05,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224060058594,0.0,0.0,9.826539462665096e-05,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.0,0.0,7.257850666064769e-05,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,9.826538007473572e-05,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219787597656,0.0,0.0,0.0004661282291635,285.1305236816406,294.1499938964844,286.45001220703125,282.9161376953125,288.09539794921875,286.4502868652344,285.3193664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194725982704541e-09,0.0009942705510184,-0.0126617541536688,0.0,0.0,0.0,-0.0073880641721189,60.0,0.7712292075157166,-0.0,-6.740204128163897e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12353515625,0.0,0.0,9.32773546082899e-05,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,9.822556603467092e-05,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12353515625,0.0,0.0,7.254908996401355e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12353515625,0.0,0.0,9.822555148275568e-05,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,0.0004659393162,285.1320495605469,294.1499938964844,286.45001220703125,282.91632080078125,288.0664367675781,286.4502258300781,285.32000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147583248543697e-09,0.0009938674047589,-0.0125382477417588,0.0,0.0,0.0,-0.0073646935634315,60.0,0.7704631686210632,-0.0,-6.734738633440429e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12353515625,0.0,0.0,9.32773546082899e-05,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,9.822556603467092e-05,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12353515625,0.0,0.0,7.254908996401355e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12353515625,0.0,0.0,9.822555148275568e-05,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,0.0004659393162,285.1320495605469,294.1499938964844,286.45001220703125,282.91632080078125,288.0664367675781,286.4502258300781,285.32000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147583248543697e-09,0.0009938674047589,-0.0125382477417588,0.0,0.0,0.0,-0.0073646935634315,60.0,0.7704631686210632,-0.0,-6.734738633440429e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247253417969,0.0,0.0,9.32451948756352e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247863769531,0.0,0.0,9.81916964519769e-05,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247253417969,0.0,0.0,7.252407522173598e-05,298.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247253417969,0.0,0.0,9.819168190006168e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,0.0004657786630559,285.13360595703125,294.1499938964844,286.45001220703125,282.916259765625,288.0379943847656,286.4501953125,285.32061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.1074953155705324e-09,0.0009935245616361,-0.0124332215636968,0.0,0.0,0.0,-0.0073448200710117,60.0,0.7697455286979675,-0.0,-6.73009310503403e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247253417969,0.0,0.0,9.32451948756352e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247863769531,0.0,0.0,9.81916964519769e-05,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247253417969,0.0,0.0,7.252407522173598e-05,298.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247253417969,0.0,0.0,9.819168190006168e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,0.0004657786630559,285.13360595703125,294.1499938964844,286.45001220703125,282.916259765625,288.0379943847656,286.4501953125,285.32061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.1074953155705324e-09,0.0009935245616361,-0.0124332215636968,0.0,0.0,0.0,-0.0073448200710117,60.0,0.7697455286979675,-0.0,-6.73009310503403e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,9.32313923840411e-05,298.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,9.817716636462136e-05,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,7.251334318425506e-05,298.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,9.817715181270614e-05,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249389648437,0.0,0.0,0.0004657097451854,285.1343688964844,294.1499938964844,286.45001220703125,282.9161376953125,288.02398681640625,286.4501647949219,285.3209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933825349435,5.090295296383829e-09,0.0009933774126693,-0.0123881604522466,0.0,0.0,0.0,-0.0073362928815186,60.0,0.7694065570831299,-0.0,-6.728100743202958e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258850097656,0.0,0.0,9.321916877524929e-05,298.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259460449219,0.0,0.0,9.816428791964428e-05,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258850097656,0.0,0.0,7.250383350765333e-05,298.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,9.816427336772904e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,0.0004656486562453,285.1351318359375,294.1499938964844,286.45001220703125,282.9159545898437,288.0101013183594,286.4501647949219,285.3212585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993252149783,5.075049269720466e-09,0.0009932470275089,-0.0123482178896665,0.0,0.0,0.0,-0.0073287347331643,60.0,0.769080638885498,-0.0,-6.72633433396186e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.0,0.0,9.319972014054656e-05,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12713623046875,0.0,0.0,9.814381337491795e-05,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.0,0.0,7.248870679177344e-05,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.0,0.0,9.814379154704513e-05,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,0.0004655515076592,285.1366577148437,294.1499938964844,286.45001220703125,282.9154968261719,287.982666015625,286.4501342773437,285.3218688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846961021423,0.0,0.0,0.0,-0.0073167150840163,60.0,0.7684698700904846,-0.0,-6.723526269070136e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.0,0.0,9.319972014054656e-05,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12713623046875,0.0,0.0,9.814381337491795e-05,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.0,0.0,7.248870679177344e-05,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.0,0.0,9.814379154704513e-05,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,0.0004655515076592,285.1366577148437,294.1499938964844,286.45001220703125,282.9154968261719,287.982666015625,286.4501342773437,285.3218688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846961021423,0.0,0.0,0.0,-0.0073167150840163,60.0,0.7684698700904846,-0.0,-6.723526269070136e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282653808594,0.0,0.0,9.318723459728062e-05,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283264160156,0.0,0.0,9.813066571950912e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282653808594,0.0,0.0,7.24789933883585e-05,298.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282653808594,0.0,0.0,9.813064389163628e-05,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278991699219,0.0,0.0,0.0004654891381505,285.13818359375,294.1499938964844,286.45001220703125,282.9149169921875,287.9557189941406,286.4501037597656,285.3224792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929115185514,5.03523045480847e-09,0.0009929065126925,-0.0122438967227935,0.0,0.0,0.0,-0.007308994885534,60.0,0.7679184675216675,-0.0,-6.721722911606777e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282653808594,0.0,0.0,9.318723459728062e-05,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283264160156,0.0,0.0,9.813066571950912e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282653808594,0.0,0.0,7.24789933883585e-05,298.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282653808594,0.0,0.0,9.813064389163628e-05,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278991699219,0.0,0.0,0.0004654891381505,285.13818359375,294.1499938964844,286.45001220703125,282.9149169921875,287.9557189941406,286.4501037597656,285.3224792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929115185514,5.03523045480847e-09,0.0009929065126925,-0.0122438967227935,0.0,0.0,0.0,-0.007308994885534,60.0,0.7679184675216675,-0.0,-6.721722911606777e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12945556640625,0.0,0.0,9.317806689068676e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295166015625,0.0,0.0,9.81210105237551e-05,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12945556640625,0.0,0.0,7.24718629498966e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12945556640625,0.0,0.0,9.812099597183987e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12908935546875,0.0,0.0,0.0004654433869291,285.13970947265625,294.1499938964844,286.45001220703125,282.9140014648437,287.92926025390625,286.4500732421875,285.32305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,0.7674158215522766,-0.0,-6.720399170490057e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12945556640625,0.0,0.0,9.317806689068676e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295166015625,0.0,0.0,9.81210105237551e-05,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12945556640625,0.0,0.0,7.24718629498966e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12945556640625,0.0,0.0,9.812099597183987e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12908935546875,0.0,0.0,0.0004654433869291,285.13970947265625,294.1499938964844,286.45001220703125,282.9140014648437,287.92926025390625,286.4500732421875,285.32305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,0.7674158215522766,-0.0,-6.720399170490057e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13067626953125,0.0,0.0,9.316802606917918e-05,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307067871094,0.0,0.0,9.81104385573417e-05,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13067626953125,0.0,0.0,7.246405584737659e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13067626953125,0.0,0.0,9.811041672946884e-05,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303100585937,0.0,0.0,0.0004653932119254,285.1412353515625,294.1499938964844,286.45001220703125,282.9125061035156,287.9032592773437,286.4500732421875,285.3236694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,0.7669245004653931,-0.0,-6.718948242223632e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13067626953125,0.0,0.0,9.316802606917918e-05,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307067871094,0.0,0.0,9.81104385573417e-05,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13067626953125,0.0,0.0,7.246405584737659e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13067626953125,0.0,0.0,9.811041672946884e-05,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303100585937,0.0,0.0,0.0004653932119254,285.1412353515625,294.1499938964844,286.45001220703125,282.9125061035156,287.9032592773437,286.4500732421875,285.3236694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,0.7669245004653931,-0.0,-6.718948242223632e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312561035156,0.0,0.0,9.316269279224798e-05,298.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,9.810482151806356e-05,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312561035156,0.0,0.0,7.245990127557889e-05,298.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312561035156,0.0,0.0,9.81047996901907e-05,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308898925781,0.0,0.0,0.0004653665528167,285.1419982910156,294.1499938964844,286.45001220703125,282.9115600585937,287.89044189453125,286.4500732421875,285.323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926497004926,5.004609171521679e-09,0.0009926446946337,-0.0121636725962162,0.0,0.0,0.0,-0.0072938143275678,60.0,0.7666780352592468,-0.0,-6.718178013898068e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318664550781,0.0,0.0,9.31571557885036e-05,298.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,9.809899347601458e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318664550781,0.0,0.0,7.24556011846289e-05,298.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318664550781,0.0,0.0,9.809897164814174e-05,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,0.0004653389041777,285.14276123046875,294.1499938964844,286.45001220703125,282.91046142578125,287.87774658203125,286.4500427246094,285.32427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925906779244,4.99770447248693e-09,0.0009925856720656,-0.0121455835178494,0.0,0.0,0.0,-0.0072903917171061,60.0,0.7664305567741394,-0.0,-6.717378653320338e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.0,0.0,9.314548515249044e-05,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13311767578125,0.0,0.0,9.80866971076466e-05,298.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.0,0.0,7.24465207895264e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.0,0.0,9.80866825557314e-05,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,0.0004652806092053,285.1442565917969,294.1499938964844,286.45001220703125,282.90789794921875,287.8526611328125,286.4500427246094,285.3248596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,0.7659323811531067,-0.0,-6.715693245951115e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.0,0.0,9.314548515249044e-05,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13311767578125,0.0,0.0,9.80866971076466e-05,298.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.0,0.0,7.24465207895264e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.0,0.0,9.80866825557314e-05,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,0.0004652806092053,285.1442565917969,294.1499938964844,286.45001220703125,282.90789794921875,287.8526611328125,286.4500427246094,285.3248596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,0.7659323811531067,-0.0,-6.715693245951115e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
