time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12276540,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,9.313301416113973e-05,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343078613281,0.0,0.0,9.807357128011064e-05,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,7.24368219380267e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,9.80735567281954e-05,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339111328125,0.0,0.0,0.000465218356112,285.1457824707031,294.1499938964844,286.45001220703125,282.90478515625,287.8280334472656,286.4500427246094,285.325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967597888594355e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,0.7654296159744263,-0.0,-6.713894151744172e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,9.313301416113973e-05,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343078613281,0.0,0.0,9.807357128011064e-05,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,7.24368219380267e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,9.80735567281954e-05,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339111328125,0.0,0.0,0.000465218356112,285.1457824707031,294.1499938964844,286.45001220703125,282.90478515625,287.8280334472656,286.4500427246094,285.325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967597888594355e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,0.7654296159744263,-0.0,-6.713894151744172e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354675292969,0.0,0.0,9.311977191828193e-05,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,9.805962326936424e-05,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354675292969,0.0,0.0,7.242652645800263e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354675292969,0.0,0.0,9.8059608717449e-05,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351318359375,0.0,0.0,0.0004651522031053,285.1473083496094,294.1499938964844,286.45001220703125,282.90118408203125,287.8038024902344,286.4500427246094,285.3260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951081766790821e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,0.7649221420288086,-0.0,-6.711982791784976e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354675292969,0.0,0.0,9.311977191828193e-05,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,9.805962326936424e-05,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354675292969,0.0,0.0,7.242652645800263e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354675292969,0.0,0.0,9.8059608717449e-05,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351318359375,0.0,0.0,0.0004651522031053,285.1473083496094,294.1499938964844,286.45001220703125,282.90118408203125,287.8038024902344,286.4500427246094,285.3260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951081766790821e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,0.7649221420288086,-0.0,-6.711982791784976e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,9.31057656998746e-05,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13671875,0.0,0.0,9.804487490328027e-05,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,7.241562707349658e-05,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,9.804486035136506e-05,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363525390625,0.0,0.0,0.0004650822666008,285.1488037109375,294.1499938964844,286.45001220703125,282.8970947265625,287.780029296875,286.45001220703125,285.3266296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,0.764410138130188,-0.0,-6.709962008244474e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,9.31057656998746e-05,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13671875,0.0,0.0,9.804487490328027e-05,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,7.241562707349658e-05,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,9.804486035136506e-05,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363525390625,0.0,0.0,0.0004650822666008,285.1488037109375,294.1499938964844,286.45001220703125,282.8970947265625,287.780029296875,286.45001220703125,285.3266296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,0.764410138130188,-0.0,-6.709962008244474e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13726806640625,0.0,0.0,9.30984824663028e-05,298.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373291015625,0.0,0.0,9.803720604395494e-05,298.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13726806640625,0.0,0.0,7.240996637847275e-05,298.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372985839844,0.0,0.0,9.80371842160821e-05,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,0.0004650458577089,285.1495666503906,294.1499938964844,286.45001220703125,282.8948669433594,287.768310546875,286.45001220703125,285.326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919648291543,4.924532781558355e-09,0.0009919599397107,-0.0119538800790905,0.0,0.0,0.0,-0.0072541171684861,60.0,0.7641523480415344,-0.0,-6.708911115538285e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13787841796875,0.0,0.0,9.309101733379066e-05,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.137939453125,0.0,0.0,9.8029340733774e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13787841796875,0.0,0.0,7.240415288833901e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13787841796875,0.0,0.0,9.802932618185878e-05,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375427246094,0.0,0.0,0.0004650085465982,285.1503295898437,294.1499938964844,286.45001220703125,282.8925170898437,287.7567138671875,286.45001220703125,285.32720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918852010741,4.915221119006219e-09,0.0009918803116306,-0.0119294840842485,0.0,0.0,0.0,-0.007249501068145,60.0,0.7638934254646301,-0.0,-6.707833932750873e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,9.307554137194528e-05,298.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,9.801304986467584e-05,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,7.239211845444515e-05,298.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,9.8013028036803e-05,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387634277344,0.0,0.0,0.0004649312759283,285.1518249511719,294.1499938964844,286.45001220703125,282.88751220703125,287.7337646484375,286.45001220703125,285.3277893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.0072399373166263,60.0,0.763372540473938,-0.0,-6.705602828560586e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,9.307554137194528e-05,298.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,9.801304986467584e-05,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,7.239211845444515e-05,298.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,9.8013028036803e-05,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387634277344,0.0,0.0,0.0004649312759283,285.1518249511719,294.1499938964844,286.45001220703125,282.88751220703125,287.7337646484375,286.45001220703125,285.3277893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.0072399373166263,60.0,0.763372540473938,-0.0,-6.705602828560586e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14031982421875,0.0,0.0,9.305935964221136e-05,298.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1403503417969,0.0,0.0,9.799600229598582e-05,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14031982421875,0.0,0.0,7.237953104777262e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14031982421875,0.0,0.0,9.79959877440706e-05,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399841308594,0.0,0.0,0.0004648504254873,285.1533203125,294.1499938964844,286.45001220703125,282.8820495605469,287.7112121582031,286.45001220703125,285.328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260728195309,0.0,0.0,0.0,-0.0072299330495297,60.0,0.7628469467163086,-0.0,-6.70326940621635e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14031982421875,0.0,0.0,9.305935964221136e-05,298.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1403503417969,0.0,0.0,9.799600229598582e-05,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14031982421875,0.0,0.0,7.237953104777262e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14031982421875,0.0,0.0,9.79959877440706e-05,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399841308594,0.0,0.0,0.0004648504254873,285.1533203125,294.1499938964844,286.45001220703125,282.8820495605469,287.7112121582031,286.45001220703125,285.328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260728195309,0.0,0.0,0.0,-0.0072299330495297,60.0,0.7628469467163086,-0.0,-6.70326940621635e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,9.304248669650406e-05,298.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415710449219,0.0,0.0,9.797823440749198e-05,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,7.236640522023663e-05,298.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,9.797821985557675e-05,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,0.0004647661698982,285.1548156738281,294.1499938964844,286.45001220703125,282.87615966796875,287.6890869140625,286.45001220703125,285.32891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,0.7623170018196106,-0.0,-6.700836507889107e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,9.304248669650406e-05,298.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415710449219,0.0,0.0,9.797823440749198e-05,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,7.236640522023663e-05,298.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,9.797821985557675e-05,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,0.0004647661698982,285.1548156738281,294.1499938964844,286.45001220703125,282.87615966796875,287.6890869140625,286.45001220703125,285.32891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,0.7623170018196106,-0.0,-6.700836507889107e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427307128906,0.0,0.0,9.302494436269626e-05,298.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427917480469,0.0,0.0,9.795976802706718e-05,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427307128906,0.0,0.0,7.235276279971004e-05,298.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427307128906,0.0,0.0,9.795974619919434e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424255371094,0.0,0.0,0.0004646785382647,285.15631103515625,294.1499938964844,286.45001220703125,282.869873046875,287.6673583984375,286.45001220703125,285.3294982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,0.7617827653884888,-0.0,-6.69830910737801e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427307128906,0.0,0.0,9.302494436269626e-05,298.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427917480469,0.0,0.0,9.795976802706718e-05,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427307128906,0.0,0.0,7.235276279971004e-05,298.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427307128906,0.0,0.0,9.795974619919434e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424255371094,0.0,0.0,0.0004646785382647,285.15631103515625,294.1499938964844,286.45001220703125,282.869873046875,287.6673583984375,286.45001220703125,285.3294982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,0.7617827653884888,-0.0,-6.69830910737801e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277500,298.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,9.301592217525469e-05,298.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434020996094,0.0,0.0,9.795026562642306e-05,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,7.234574877656996e-05,298.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,9.795025107450785e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430358886719,0.0,0.0,0.0004646334855351,285.1570739746094,294.1499938964844,286.45001220703125,282.8666076660156,287.6566467285156,286.45001220703125,285.3298034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910844964906,4.8215951231611614e-09,0.0009910797234624,-0.0116841923445463,0.0,0.0,0.0,-0.0072030867449939,60.0,0.7615140080451965,-0.0,-6.697008814171569e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,298.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,9.30067544686608e-05,298.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440124511719,0.0,0.0,9.794061043066904e-05,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,7.233861833810806e-05,298.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,9.79405958787538e-05,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436462402344,0.0,0.0,0.000464587676106,285.1578063964844,294.1499938964844,286.45001220703125,282.8632202148437,287.6460266113281,286.45001220703125,285.330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909868240356,4.810164266899619e-09,0.0009909819345921,-0.0116542438045144,0.0,0.0,0.0,-0.0071974196471273,60.0,0.7612442374229431,-0.0,-6.69568791522579e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,9.298796067014337e-05,298.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452331542969,0.0,0.0,9.792081255000085e-05,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,7.232399366330355e-05,298.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,9.792079799808562e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448669433594,0.0,0.0,0.0004644937871489,285.1593017578125,294.1499938964844,286.45001220703125,282.8561706542969,287.6250305175781,286.45001220703125,285.3306579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,-0.0071858032606542,60.0,0.7607020735740662,-0.0,-6.692980036859808e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,9.298796067014337e-05,298.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452331542969,0.0,0.0,9.792081255000085e-05,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,7.232399366330355e-05,298.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,9.792079799808562e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448669433594,0.0,0.0,0.0004644937871489,285.1593017578125,294.1499938964844,286.45001220703125,282.8561706542969,287.6250305175781,286.45001220703125,285.3306579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,-0.0071858032606542,60.0,0.7607020735740662,-0.0,-6.692980036859808e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,9.296856296714397e-05,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.0,0.0,9.790038893697783e-05,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,7.230891060316935e-05,298.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,9.79003743850626e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460876464844,0.0,0.0,0.0004643969004973,285.1607971191406,294.1499938964844,286.45001220703125,282.8487548828125,287.6044311523437,286.45001220703125,285.3312072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.7625521304439644e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,0.7601558566093445,-0.0,-6.690186182822799e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,9.296856296714397e-05,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.0,0.0,9.790038893697783e-05,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,7.230891060316935e-05,298.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,9.79003743850626e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460876464844,0.0,0.0,0.0004643969004973,285.1607971191406,294.1499938964844,286.45001220703125,282.8487548828125,287.6044311523437,286.45001220703125,285.3312072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.7625521304439644e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,0.7601558566093445,-0.0,-6.690186182822799e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277860,298.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476135253906,0.0,0.0,9.294860501540823e-05,298.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14764404296875,0.0,0.0,9.787936869543046e-05,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476135253906,0.0,0.0,7.229338370962068e-05,298.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476135253906,0.0,0.0,9.787935414351524e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473083496094,0.0,0.0,0.000464297219878,285.1622619628906,294.1499938964844,286.45001220703125,282.84100341796875,287.5841979980469,286.45001220703125,285.331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,0.759605884552002,-0.0,-6.687312747999385e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,298.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476135253906,0.0,0.0,9.294860501540823e-05,298.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14764404296875,0.0,0.0,9.787936869543046e-05,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476135253906,0.0,0.0,7.229338370962068e-05,298.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476135253906,0.0,0.0,9.787935414351524e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473083496094,0.0,0.0,0.000464297219878,285.1622619628906,294.1499938964844,286.45001220703125,282.84100341796875,287.5841979980469,286.45001220703125,285.331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,0.759605884552002,-0.0,-6.687312747999385e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277980,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488342285156,0.0,0.0,9.292811591876672e-05,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488647460937,0.0,0.0,9.78577954811044e-05,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488342285156,0.0,0.0,7.227744936244562e-05,298.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488342285156,0.0,0.0,9.785778092918918e-05,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485290527344,0.0,0.0,0.0004641948617063,285.16375732421875,294.1499938964844,286.45001220703125,282.8329162597656,287.5643310546875,286.45001220703125,285.33233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,0.7590524554252625,-0.0,-6.68436257456051e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488342285156,0.0,0.0,9.292811591876672e-05,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488647460937,0.0,0.0,9.78577954811044e-05,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488342285156,0.0,0.0,7.227744936244562e-05,298.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488342285156,0.0,0.0,9.785778092918918e-05,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485290527344,0.0,0.0,0.0004641948617063,285.16375732421875,294.1499938964844,286.45001220703125,282.8329162597656,287.5643310546875,286.45001220703125,285.33233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,0.7590524554252625,-0.0,-6.68436257456051e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494445800781,0.0,0.0,9.291767491959035e-05,298.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14947509765625,0.0,0.0,9.784680150914936e-05,298.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494445800781,0.0,0.0,7.22693293937482e-05,298.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494445800781,0.0,0.0,9.784678695723414e-05,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1491394042969,0.0,0.0,0.0004641427367459,285.1644897460937,294.1499938964844,286.45001220703125,282.8287658691406,287.55450439453125,286.45001220703125,285.3326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900371078401,4.699120648155031e-09,0.0009900324512273,-0.0113633135333657,0.0,0.0,0.0,-0.0071423705667257,60.0,0.75877445936203,-0.0,-6.682860487217114e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500244140625,0.0,0.0,9.29071247810498e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15008544921875,0.0,0.0,9.783569112187251e-05,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500244140625,0.0,0.0,7.22611221135594e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500549316406,0.0,0.0,9.783567656995729e-05,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1497497558594,0.0,0.0,0.000464090029709,285.16522216796875,294.1499938964844,286.45001220703125,282.82452392578125,287.5447998046875,286.45001220703125,285.3329162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899246506392,4.6859649494024325e-09,0.0009899199940264,-0.0113288471475243,0.0,0.0,0.0,-0.0071358485147356,60.0,0.7584956884384155,-0.0,-6.681342057390793e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512451171875,0.0,0.0,9.288567525800318e-05,298.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513061523437,0.0,0.0,9.781310654943808e-05,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512451171875,0.0,0.0,7.224444561870769e-05,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512451171875,0.0,0.0,9.781309199752286e-05,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1509704589844,0.0,0.0,0.0004639828985091,285.16668701171875,294.1499938964844,286.45001220703125,282.8158569335937,287.525634765625,286.45001220703125,285.3334655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588033080101,0.0,0.0,0.0,-0.0071225953288376,60.0,0.7579360604286194,-0.0,-6.678256170289387e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512451171875,0.0,0.0,9.288567525800318e-05,298.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513061523437,0.0,0.0,9.781310654943808e-05,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512451171875,0.0,0.0,7.224444561870769e-05,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512451171875,0.0,0.0,9.781309199752286e-05,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1509704589844,0.0,0.0,0.0004639828985091,285.16668701171875,294.1499938964844,286.45001220703125,282.8158569335937,287.525634765625,286.45001220703125,285.3334655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588033080101,0.0,0.0,0.0,-0.0071225953288376,60.0,0.7579360604286194,-0.0,-6.678256170289387e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524658203125,0.0,0.0,9.286380372941494e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15252685546875,0.0,0.0,9.779007086763158e-05,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524658203125,0.0,0.0,7.222743442980573e-05,298.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524658203125,0.0,0.0,9.779006359167396e-05,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521911621094,0.0,0.0,0.0004638736427295,285.16815185546875,294.1499938964844,286.45001220703125,282.806884765625,287.5067749023437,286.45001220703125,285.33404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,0.7573736310005188,-0.0,-6.675109887055444e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524658203125,0.0,0.0,9.286380372941494e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15252685546875,0.0,0.0,9.779007086763158e-05,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524658203125,0.0,0.0,7.222743442980573e-05,298.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524658203125,0.0,0.0,9.779006359167396e-05,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521911621094,0.0,0.0,0.0004638736427295,285.16815185546875,294.1499938964844,286.45001220703125,282.806884765625,287.5067749023437,286.45001220703125,285.33404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,0.7573736310005188,-0.0,-6.675109887055444e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536865234375,0.0,0.0,9.284155385103075e-05,298.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537475585937,0.0,0.0,9.776664228411391e-05,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536865234375,0.0,0.0,7.221012492664158e-05,298.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536865234375,0.0,0.0,9.776662773219869e-05,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534118652344,0.0,0.0,0.000463762495201,285.16961669921875,294.1499938964844,286.45001220703125,282.79766845703125,287.48828125,286.45001220703125,285.3345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,-0.0070953294634819,60.0,0.7568086981773376,-0.0,-6.671909602573578e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536865234375,0.0,0.0,9.284155385103075e-05,298.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537475585937,0.0,0.0,9.776664228411391e-05,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536865234375,0.0,0.0,7.221012492664158e-05,298.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536865234375,0.0,0.0,9.776662773219869e-05,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534118652344,0.0,0.0,0.000463762495201,285.16961669921875,294.1499938964844,286.45001220703125,282.79766845703125,287.48828125,286.45001220703125,285.3345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,-0.0070953294634819,60.0,0.7568086981773376,-0.0,-6.671909602573578e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549072265625,0.0,0.0,9.281896200263871e-05,298.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15496826171875,0.0,0.0,9.774284990271552e-05,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549072265625,0.0,0.0,7.219255348900333e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549072265625,0.0,0.0,9.77428353508003e-05,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546325683594,0.0,0.0,0.0004636496596504,285.17108154296875,294.1499938964844,286.45001220703125,282.7882080078125,287.4700927734375,286.45001220703125,285.33514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,0.7562416791915894,-0.0,-6.66866171172842e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549072265625,0.0,0.0,9.281896200263871e-05,298.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15496826171875,0.0,0.0,9.774284990271552e-05,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549072265625,0.0,0.0,7.219255348900333e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549072265625,0.0,0.0,9.77428353508003e-05,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546325683594,0.0,0.0,0.0004636496596504,285.17108154296875,294.1499938964844,286.45001220703125,282.7882080078125,287.4700927734375,286.45001220703125,285.33514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,0.7562416791915894,-0.0,-6.66866171172842e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,298.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.155517578125,0.0,0.0,9.280755330109967e-05,298.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15557861328125,0.0,0.0,9.773083729669452e-05,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.155517578125,0.0,0.0,7.218367682071403e-05,298.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.155517578125,0.0,0.0,9.773082274477928e-05,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552429199219,0.0,0.0,0.0004635926743503,285.1718139648437,294.1499938964844,286.45001220703125,282.78338623046875,287.4611511230469,286.45001220703125,285.3354187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888631757348,4.561851341122747e-09,0.0009888586355373,-0.0110036712139844,0.0,0.0,0.0,-0.0070743202231824,60.0,0.7559574842453003,-0.0,-6.667021779094284e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278760,298.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561279296875,0.0,0.0,9.279607911594212e-05,298.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561584472656,0.0,0.0,9.771875193109736e-05,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561279296875,0.0,0.0,7.217475649667904e-05,298.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561279296875,0.0,0.0,9.771874465513974e-05,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558532714844,0.0,0.0,0.0004635353398043,285.1725158691406,294.1499938964844,286.45001220703125,282.7785339355469,287.4522705078125,286.45001220703125,285.3357238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887409396469,4.547549892208735e-09,0.000988736283034,-0.0109662013128399,0.0,0.0,0.0,-0.0070672305300831,60.0,0.7556728720664978,-0.0,-6.665372609404585e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,9.277295612264425e-05,298.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573791503906,0.0,0.0,9.76944065769203e-05,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,7.215677032945678e-05,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,9.769439202500509e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570739746094,0.0,0.0,0.0004634198558051,285.1739807128906,294.1499938964844,286.45001220703125,282.76861572265625,287.4347229003906,286.45001220703125,285.3362731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906887471675,0.0,0.0,0.0,-0.0070529421791434,60.0,0.7551026940345764,-0.0,-6.662049401029435e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
