time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12278880,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,9.277295612264425e-05,298.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573791503906,0.0,0.0,9.76944065769203e-05,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,7.215677032945678e-05,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,9.769439202500509e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570739746094,0.0,0.0,0.0004634198558051,285.1739807128906,294.1499938964844,286.45001220703125,282.76861572265625,287.4347229003906,286.45001220703125,285.3362731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906887471675,0.0,0.0,0.0,-0.0070529421791434,60.0,0.7551026940345764,-0.0,-6.662049401029435e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278940,298.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585693359375,0.0,0.0,9.27496366784908e-05,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585998535156,0.0,0.0,9.766985021997245e-05,298.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585693359375,0.0,0.0,7.213863136712462e-05,298.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585693359375,0.0,0.0,9.76698356680572e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582946777344,0.0,0.0,0.0004633033822756,285.1754150390625,294.1499938964844,286.45001220703125,282.7585144042969,287.4175109863281,286.45001220703125,285.3368225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489665084150829e-09,0.000988241401501,-0.0108145419508218,0.0,0.0,0.0,-0.0070385341532528,60.0,0.7545314431190491,-0.0,-6.658699902573062e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279000,298.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585693359375,0.0,0.0,9.27496366784908e-05,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585998535156,0.0,0.0,9.766985021997245e-05,298.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585693359375,0.0,0.0,7.213863136712462e-05,298.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585693359375,0.0,0.0,9.76698356680572e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582946777344,0.0,0.0,0.0004633033822756,285.1754150390625,294.1499938964844,286.45001220703125,282.7585144042969,287.4175109863281,286.45001220703125,285.3368225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489665084150829e-09,0.000988241401501,-0.0108145419508218,0.0,0.0,0.0,-0.0070385341532528,60.0,0.7545314431190491,-0.0,-6.658699902573062e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,298.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597595214844,0.0,0.0,9.272617899114266e-05,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598205566406,0.0,0.0,9.764514834387228e-05,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597595214844,0.0,0.0,7.212039054138586e-05,298.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597900390625,0.0,0.0,9.764513379195704e-05,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595153808594,0.0,0.0,0.0004631862102542,285.1768493652344,294.1499938964844,286.45001220703125,282.74822998046875,287.40057373046875,286.45001220703125,285.3373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460426250574301e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,-0.0070240390487015,60.0,0.7539594769477844,-0.0,-6.655330508920089e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597595214844,0.0,0.0,9.272617899114266e-05,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598205566406,0.0,0.0,9.764514834387228e-05,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597595214844,0.0,0.0,7.212039054138586e-05,298.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597900390625,0.0,0.0,9.764513379195704e-05,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595153808594,0.0,0.0,0.0004631862102542,285.1768493652344,294.1499938964844,286.45001220703125,282.74822998046875,287.40057373046875,286.45001220703125,285.3373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460426250574301e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,-0.0070240390487015,60.0,0.7539594769477844,-0.0,-6.655330508920089e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,9.270263399230316e-05,298.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610412597656,0.0,0.0,9.762035188032314e-05,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,7.210207695607096e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,9.762033732840791e-05,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607360839844,0.0,0.0,0.0004630686016753,285.17828369140625,294.1499938964844,286.45001220703125,282.73779296875,287.38397216796875,286.45001220703125,285.3379211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610469520092,0.0,0.0,0.0,-0.0070094908587634,60.0,0.7533873319625854,-0.0,-6.651949746583341e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279240,298.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,9.270263399230316e-05,298.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610412597656,0.0,0.0,9.762035188032314e-05,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,7.210207695607096e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,9.762033732840791e-05,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607360839844,0.0,0.0,0.0004630686016753,285.17828369140625,294.1499938964844,286.45001220703125,282.73779296875,287.38397216796875,286.45001220703125,285.3379211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610469520092,0.0,0.0,0.0,-0.0070094908587634,60.0,0.7533873319625854,-0.0,-6.651949746583341e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279300,298.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615905761719,0.0,0.0,9.26908469409682e-05,298.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1616516113281,0.0,0.0,9.760793909663334e-05,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615905761719,0.0,0.0,7.209290924947709e-05,298.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615905761719,0.0,0.0,9.760792454471812e-05,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,0.0004630096955224,285.1789855957031,294.1499938964844,286.45001220703125,282.7325134277344,287.3757629394531,286.45001220703125,285.33819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876191616058,4.416386811811891e-09,0.0009876147378236,-0.0106225525960326,0.0,0.0,0.0,-0.0070022069849073,60.0,0.7531012892723083,-0.0,-6.65025723378676e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279360,298.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622009277344,0.0,0.0,9.26790598896332e-05,298.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622314453125,0.0,0.0,9.759552631294356e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622009277344,0.0,0.0,7.20837342669256e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622009277344,0.0,0.0,9.759551176102832e-05,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16192626953125,0.0,0.0,0.0004629508184734,285.1797180175781,294.1499938964844,286.45001220703125,282.7272033691406,287.3676452636719,286.45001220703125,285.3384704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874935494735,4.401693676214791e-09,0.0009874891256913,-0.0105840554460883,0.0,0.0,0.0,-0.0069949231110513,60.0,0.7528153657913208,-0.0,-6.648565431532917e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,298.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634216308594,0.0,0.0,9.26555076148361e-05,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634521484375,0.0,0.0,9.75707225734368e-05,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634216308594,0.0,0.0,7.20654206816107e-05,298.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634216308594,0.0,0.0,9.757070802152155e-05,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16314697265625,0.0,0.0,0.0004628331807907,285.1811218261719,294.1499938964844,286.45001220703125,282.7164611816406,287.35162353515625,286.45001220703125,285.33905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071431025862,0.0,0.0,0.0,-0.006980369798839,60.0,0.7522440552711487,-0.0,-6.645184669196169e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279480,298.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634216308594,0.0,0.0,9.26555076148361e-05,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634521484375,0.0,0.0,9.75707225734368e-05,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634216308594,0.0,0.0,7.20654206816107e-05,298.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634216308594,0.0,0.0,9.757070802152155e-05,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16314697265625,0.0,0.0,0.0004628331807907,285.1811218261719,294.1499938964844,286.45001220703125,282.7164611816406,287.35162353515625,286.45001220703125,285.33905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071431025862,0.0,0.0,0.0,-0.006980369798839,60.0,0.7522440552711487,-0.0,-6.645184669196169e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,298.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16461181640625,0.0,0.0,9.263199899578468e-05,298.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646728515625,0.0,0.0,9.754596976563334e-05,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16461181640625,0.0,0.0,7.204713620012626e-05,298.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16461181640625,0.0,0.0,9.754595521371812e-05,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16436767578125,0.0,0.0,0.0004627157759387,285.1825256347656,294.1499938964844,286.45001220703125,282.70562744140625,287.3358764648437,286.45001220703125,285.339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869919158518,4.3430410379130535e-09,0.0009869874920696,-0.0104303834959864,0.0,0.0,0.0,-0.0069658462889492,60.0,0.7516762614250183,-0.0,-6.641812433372253e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16461181640625,0.0,0.0,9.263199899578468e-05,298.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646728515625,0.0,0.0,9.754596976563334e-05,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16461181640625,0.0,0.0,7.204713620012626e-05,298.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16461181640625,0.0,0.0,9.754595521371812e-05,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16436767578125,0.0,0.0,0.0004627157759387,285.1825256347656,294.1499938964844,286.45001220703125,282.70562744140625,287.3358764648437,286.45001220703125,285.339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869919158518,4.3430410379130535e-09,0.0009869874920696,-0.0104303834959864,0.0,0.0,0.0,-0.0069658462889492,60.0,0.7516762614250183,-0.0,-6.641812433372253e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,298.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16583251953125,0.0,0.0,9.260391379939392e-05,298.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658630371094,0.0,0.0,9.751639299793168e-05,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16583251953125,0.0,0.0,7.202529377536848e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16583251953125,0.0,0.0,9.751638572197407e-05,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16558837890625,0.0,0.0,0.000462575466372,285.1839599609375,294.1499938964844,286.4516906738281,282.6942138671875,287.3204345703125,286.4501342773437,285.34014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.3080379263926716e-09,0.0009866883046925,-0.0103386733680963,0.0,0.0,0.0,-0.006948493886739,60.0,0.7516326904296875,-0.0,-6.637784366603229e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16583251953125,0.0,0.0,9.260391379939392e-05,298.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658630371094,0.0,0.0,9.751639299793168e-05,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16583251953125,0.0,0.0,7.202529377536848e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16583251953125,0.0,0.0,9.751638572197407e-05,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16558837890625,0.0,0.0,0.000462575466372,285.1839599609375,294.1499938964844,286.4516906738281,282.6942138671875,287.3204345703125,286.4501342773437,285.34014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.3080379263926716e-09,0.0009866883046925,-0.0103386733680963,0.0,0.0,0.0,-0.006948493886739,60.0,0.7516326904296875,-0.0,-6.637784366603229e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16705322265625,0.0,0.0,9.256714110961184e-05,298.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670837402344,0.0,0.0,9.7477670351509e-05,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16705322265625,0.0,0.0,7.199668471002951e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16705322265625,0.0,0.0,9.747765579959378e-05,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667785644531,0.0,0.0,0.0004623917629942,285.18536376953125,294.1499938964844,286.4566650390625,282.6817932128906,287.3052978515625,286.4507751464844,285.3406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.262208808114565e-09,0.0009862963343039,-0.0102185988798737,0.0,0.0,0.0,-0.0069257742725312,60.0,0.753157913684845,-0.0,-6.632511428961152e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279840,298.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16705322265625,0.0,0.0,9.256714110961184e-05,298.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670837402344,0.0,0.0,9.7477670351509e-05,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16705322265625,0.0,0.0,7.199668471002951e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16705322265625,0.0,0.0,9.747765579959378e-05,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667785644531,0.0,0.0,0.0004623917629942,285.18536376953125,294.1499938964844,286.4566650390625,282.6817932128906,287.3052978515625,286.4507751464844,285.3406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.262208808114565e-09,0.0009862963343039,-0.0102185988798737,0.0,0.0,0.0,-0.0069257742725312,60.0,0.753157913684845,-0.0,-6.632511428961152e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279900,298.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676330566406,0.0,0.0,9.254585893359037e-05,298.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676940917969,0.0,0.0,9.745526040205732e-05,298.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676330566406,0.0,0.0,7.198013918241486e-05,298.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676330566406,0.0,0.0,9.745524585014208e-05,298.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673889160156,0.0,0.0,0.0004622854758054,285.1860656738281,294.1499938964844,286.4602966308594,282.6752624511719,287.2978820800781,286.4514465332031,285.3409729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860738646239,4.235693129572837e-09,0.0009860696736723,-0.0101491259410977,0.0,0.0,0.0,-0.0069126295857131,60.0,0.7547224760055542,-0.0,-6.629462490082005e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1682434082031,0.0,0.0,9.252296877093612e-05,298.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16827392578125,0.0,0.0,9.743115515448152e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1682434082031,0.0,0.0,7.196233491413295e-05,298.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1682434082031,0.0,0.0,9.74311406025663e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679992675781,0.0,0.0,0.0004621711268555,285.1867370605469,294.1499938964844,286.4646911621094,282.66851806640625,287.29058837890625,286.452392578125,285.3412475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858299745246,4.2071666150889095e-09,0.000985825783573,-0.0100743845105171,0.0,0.0,0.0,-0.0068984879180788,60.0,0.7568079233169556,-0.0,-6.626181914271001e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280020,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694641113281,0.0,0.0,9.247341222362591e-05,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16949462890625,0.0,0.0,9.73789719864726e-05,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694641113281,0.0,0.0,7.192378689069301e-05,298.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694641113281,0.0,0.0,9.737895743455738e-05,298.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692199707031,0.0,0.0,0.0004619235987775,285.1881408691406,294.1499938964844,286.4755249023437,282.6545104980469,287.2763061523437,286.4551086425781,285.341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853019146248,4.145417342726887e-09,0.0009852977236732,-0.0099125970155,0.0,0.0,0.0,-0.0068678758107125,60.0,0.7622519135475159,-0.0,-6.619085013426229e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694641113281,0.0,0.0,9.247341222362591e-05,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16949462890625,0.0,0.0,9.73789719864726e-05,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694641113281,0.0,0.0,7.192378689069301e-05,298.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694641113281,0.0,0.0,9.737895743455738e-05,298.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692199707031,0.0,0.0,0.0004619235987775,285.1881408691406,294.1499938964844,286.4755249023437,282.6545104980469,287.2763061523437,286.4551086425781,285.341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853019146248,4.145417342726887e-09,0.0009852977236732,-0.0099125970155,0.0,0.0,0.0,-0.0068678758107125,60.0,0.7622519135475159,-0.0,-6.619085013426229e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,298.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.170654296875,0.0,0.0,9.242007945431396e-05,298.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1706848144531,0.0,0.0,9.732280886964872e-05,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.170654296875,0.0,0.0,7.188230665633455e-05,298.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.170654296875,0.0,0.0,9.732280159369112e-05,298.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,0.0004616572114173,285.18951416015625,294.1499938964844,286.4889831542969,282.6398620605469,287.2624816894531,286.45916748046875,285.34234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847335750237,4.0789611688296645e-09,0.0009847295004874,-0.0097384760156273,0.0,0.0,0.0,-0.0068349307402968,60.0,0.7695178985595703,-0.0,-6.611450942273224e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280200,298.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.170654296875,0.0,0.0,9.242007945431396e-05,298.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1706848144531,0.0,0.0,9.732280886964872e-05,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.170654296875,0.0,0.0,7.188230665633455e-05,298.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.170654296875,0.0,0.0,9.732280159369112e-05,298.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,0.0004616572114173,285.18951416015625,294.1499938964844,286.4889831542969,282.6398620605469,287.2624816894531,286.45916748046875,285.34234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847335750237,4.0789611688296645e-09,0.0009847295004874,-0.0097384760156273,0.0,0.0,0.0,-0.0068349307402968,60.0,0.7695178985595703,-0.0,-6.611450942273224e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718444824219,0.0,0.0,9.236538608092816e-05,298.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719055175781,0.0,0.0,9.726520511321723e-05,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718444824219,0.0,0.0,7.183976413216442e-05,298.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718444824219,0.0,0.0,9.726519783725962e-05,298.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.171630859375,0.0,0.0,0.000461383984657,285.19091796875,294.1499938964844,286.5048522949219,282.6247253417969,287.2491760253906,286.46466064453125,285.3428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.010801468723457e-09,0.000984146608971,-0.0095598902553319,0.0,0.0,0.0,-0.0068011409603059,60.0,0.7784855961799622,-0.0,-6.603626445667032e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280320,298.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718444824219,0.0,0.0,9.236538608092816e-05,298.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719055175781,0.0,0.0,9.726520511321723e-05,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718444824219,0.0,0.0,7.183976413216442e-05,298.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718444824219,0.0,0.0,9.726519783725962e-05,298.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.171630859375,0.0,0.0,0.000461383984657,285.19091796875,294.1499938964844,286.5048522949219,282.6247253417969,287.2491760253906,286.46466064453125,285.3428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.010801468723457e-09,0.000984146608971,-0.0095598902553319,0.0,0.0,0.0,-0.0068011409603059,60.0,0.7784855961799622,-0.0,-6.603626445667032e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,298.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730651855469,0.0,0.0,9.231182775693014e-05,298.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.173095703125,0.0,0.0,9.72088091657497e-05,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730651855469,0.0,0.0,7.179810927482322e-05,298.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730651855469,0.0,0.0,9.720880188979208e-05,298.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728210449219,0.0,0.0,0.0004611164331436,285.1922912597656,294.1499938964844,286.5229187011719,282.60919189453125,287.23638916015625,286.4717102050781,285.34344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835798991844,3.944065518624029e-09,0.0009835759410634,-0.0093850325793027,0.0,0.0,0.0,-0.0067680566571652,60.0,0.7889995574951172,-0.0,-6.595968926603747e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730651855469,0.0,0.0,9.231182775693014e-05,298.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.173095703125,0.0,0.0,9.72088091657497e-05,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730651855469,0.0,0.0,7.179810927482322e-05,298.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730651855469,0.0,0.0,9.720880188979208e-05,298.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728210449219,0.0,0.0,0.0004611164331436,285.1922912597656,294.1499938964844,286.5229187011719,282.60919189453125,287.23638916015625,286.4717102050781,285.34344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835798991844,3.944065518624029e-09,0.0009835759410634,-0.0093850325793027,0.0,0.0,0.0,-0.0067680566571652,60.0,0.7889995574951172,-0.0,-6.595968926603747e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280500,298.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17364501953125,0.0,0.0,9.228634007740766e-05,298.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1736755371094,0.0,0.0,9.71819754340686e-05,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17364501953125,0.0,0.0,7.177828956628218e-05,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17364501953125,0.0,0.0,9.718196088215336e-05,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734313964844,0.0,0.0,0.0004609891329891,285.1929626464844,294.1499938964844,286.53271484375,282.6013488769531,287.230224609375,286.475830078125,285.3436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833083022385,3.912309143316861e-09,0.0009833043441176,-0.0093018282204866,0.0,0.0,0.0,-0.0067523140460252,60.0,0.7948195338249207,-0.0,-6.59232668454024e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742553710937,0.0,0.0,9.22622493817471e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742858886719,0.0,0.0,9.715660416986792e-05,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742553710937,0.0,0.0,7.175955397542566e-05,298.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742553710937,0.0,0.0,9.715659689391032e-05,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17401123046875,0.0,0.0,0.000460868817754,285.19366455078125,294.1499938964844,286.5429382324219,282.5934143066406,287.2242126464844,286.4803771972656,285.3439636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830514900386,3.882293153623095e-09,0.000983047648333,-0.0092231817543506,0.0,0.0,0.0,-0.006737433373928,60.0,0.8009927868843079,-0.0,-6.588885526070953e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,298.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754455566406,0.0,0.0,9.221897198585792e-05,298.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17547607421875,0.0,0.0,9.711102757137267e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754455566406,0.0,0.0,7.172588811954483e-05,298.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754455566406,0.0,0.0,9.711102029541507e-05,298.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752014160156,0.0,0.0,0.0004606526345014,285.19500732421875,294.1499938964844,286.56475830078125,282.5775146484375,287.21258544921875,286.490478515625,285.3445129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.828358963176015e-09,0.0009825864108279,-0.0090818665921688,0.0,0.0,0.0,-0.0067106960341334,60.0,0.8141716718673706,-0.0,-6.58270380426984e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754455566406,0.0,0.0,9.221897198585792e-05,298.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17547607421875,0.0,0.0,9.711102757137267e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754455566406,0.0,0.0,7.172588811954483e-05,298.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754455566406,0.0,0.0,9.711102029541507e-05,298.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752014160156,0.0,0.0,0.0004606526345014,285.19500732421875,294.1499938964844,286.56475830078125,282.5775146484375,287.21258544921875,286.490478515625,285.3445129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.828358963176015e-09,0.0009825864108279,-0.0090818665921688,0.0,0.0,0.0,-0.0067106960341334,60.0,0.8141716718673706,-0.0,-6.58270380426984e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,9.218503691954538e-05,298.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766662597656,0.0,0.0,9.707529534352945e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,7.169949822127819e-05,298.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,9.707528806757182e-05,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1764221191406,0.0,0.0,0.0004604831337928,285.1963806152344,294.1499938964844,286.5881042480469,282.56158447265625,287.2015380859375,286.5020751953125,285.3450622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.786075897238561e-09,0.0009822248248383,-0.0089710792526602,0.0,0.0,0.0,-0.0066897342912852,60.0,0.8285667896270752,-0.0,-6.577859323897428e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,9.218503691954538e-05,298.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766662597656,0.0,0.0,9.707529534352945e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,7.169949822127819e-05,298.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,9.707528806757182e-05,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1764221191406,0.0,0.0,0.0004604831337928,285.1963806152344,294.1499938964844,286.5881042480469,282.56158447265625,287.2015380859375,286.5020751953125,285.3450622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.786075897238561e-09,0.0009822248248383,-0.0089710792526602,0.0,0.0,0.0,-0.0066897342912852,60.0,0.8285667896270752,-0.0,-6.577859323897428e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778259277344,0.0,0.0,9.216267062583938e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778564453125,0.0,0.0,9.705174306873232e-05,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778259277344,0.0,0.0,7.168209413066506e-05,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778259277344,0.0,0.0,9.705172851681708e-05,298.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776123046875,0.0,0.0,0.0004603714041877,285.1977233886719,294.1499938964844,286.6127624511719,282.5457763671875,287.1911315917969,286.5152587890625,285.3456420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.758194200287335e-09,0.0009819864062592,-0.0088980244472622,0.0,0.0,0.0,-0.0066759120672941,60.0,0.8440296053886414,-0.0,-6.574666144842922e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778259277344,0.0,0.0,9.216267062583938e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778564453125,0.0,0.0,9.705174306873232e-05,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778259277344,0.0,0.0,7.168209413066506e-05,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778259277344,0.0,0.0,9.705172851681708e-05,298.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776123046875,0.0,0.0,0.0004603714041877,285.1977233886719,294.1499938964844,286.6127624511719,282.5457763671875,287.1911315917969,286.5152587890625,285.3456420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.758194200287335e-09,0.0009819864062592,-0.0088980244472622,0.0,0.0,0.0,-0.0066759120672941,60.0,0.8440296053886414,-0.0,-6.574666144842922e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17901611328125,0.0,0.0,9.21537503018044e-05,298.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790466308594,0.0,0.0,9.70423498074524e-05,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17901611328125,0.0,0.0,7.167516014305875e-05,298.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17901611328125,0.0,0.0,9.704233525553718e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788024902344,0.0,0.0,0.0004603268462233,285.1990661621094,294.1499938964844,286.6385803222656,282.5302429199219,287.18133544921875,286.5299072265625,285.34619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.7470728742050605e-09,0.0009818911785259,-0.0088688842952251,0.0,0.0,0.0,-0.0066703981719911,60.0,0.8604299426078796,-0.0,-6.57339285226044e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17901611328125,0.0,0.0,9.21537503018044e-05,298.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790466308594,0.0,0.0,9.70423498074524e-05,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17901611328125,0.0,0.0,7.167516014305875e-05,298.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17901611328125,0.0,0.0,9.704233525553718e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788024902344,0.0,0.0,0.0004603268462233,285.1990661621094,294.1499938964844,286.6385803222656,282.5302429199219,287.18133544921875,286.5299072265625,285.34619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.7470728742050605e-09,0.0009818911785259,-0.0088688842952251,0.0,0.0,0.0,-0.0066703981719911,60.0,0.8604299426078796,-0.0,-6.57339285226044e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795959472656,0.0,0.0,9.215492900693788e-05,298.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796264648437,0.0,0.0,9.704358672024682e-05,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795959472656,0.0,0.0,7.167607691371813e-05,298.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795959472656,0.0,0.0,9.70435794442892e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17938232421875,0.0,0.0,0.000460332725197,285.1997375488281,294.1499938964844,286.6518249511719,282.5226135253906,287.1766967773437,286.537841796875,285.3464660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981907476671,3.748534815883886e-09,0.0009819037513807,-0.0088727148249745,0.0,0.0,0.0,-0.0066711227409541,60.0,0.868958055973053,-0.0,-6.573559829803345e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802062988281,0.0,0.0,9.215969475917518e-05,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18023681640625,0.0,0.0,9.70486071310006e-05,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802062988281,0.0,0.0,7.167978037614375e-05,298.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802062988281,0.0,0.0,9.704859257908538e-05,298.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0004603565321303,285.2004089355469,294.1499938964844,286.665283203125,282.5151062011719,287.1722106933594,286.5461730957031,285.34674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981958117336,3.7544660713706435e-09,0.0009819543920457,-0.0088882558047771,0.0,0.0,0.0,-0.0066740629263222,60.0,0.8776636123657227,-0.0,-6.57423910865873e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
