time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12281220,298.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813659667969,0.0,0.0,9.218082414008676e-05,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.181396484375,0.0,0.0,9.70708642853424e-05,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813659667969,0.0,0.0,7.16962167643942e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813659667969,0.0,0.0,9.707084973342715e-05,298.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18115234375,0.0,0.0,0.0004604621208272,285.2017517089844,294.1499938964844,286.6926574707031,282.50048828125,287.1636657714844,286.5639038085937,285.3472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788571106086e-09,0.0009821794228628,-0.0089572248980402,0.0,0.0,0.0,-0.0066871121525764,60.0,0.8955540657043457,-0.0,-6.57725394148656e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,298.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813659667969,0.0,0.0,9.218082414008676e-05,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.181396484375,0.0,0.0,9.70708642853424e-05,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813659667969,0.0,0.0,7.16962167643942e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813659667969,0.0,0.0,9.707084973342715e-05,298.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18115234375,0.0,0.0,0.0004604621208272,285.2017517089844,294.1499938964844,286.6926574707031,282.50048828125,287.1636657714844,286.5639038085937,285.3472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788571106086e-09,0.0009821794228628,-0.0089572248980402,0.0,0.0,0.0,-0.0066871121525764,60.0,0.8955540657043457,-0.0,-6.57725394148656e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825561523437,0.0,0.0,9.221734217135236e-05,298.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825866699219,0.0,0.0,9.710931044537574e-05,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825561523437,0.0,0.0,7.172461482696235e-05,298.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825561523437,0.0,0.0,9.710930316941813e-05,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1823425292969,0.0,0.0,0.0004606444854289,285.2030639648437,294.1499938964844,286.7205505371094,282.4865417480469,287.15576171875,286.5831604003906,285.34783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763857588171,0.0,0.0,0.0,-0.0067096576094627,60.0,0.9140063524246216,-0.0,-6.582464351367889e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,298.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825561523437,0.0,0.0,9.221734217135236e-05,298.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825866699219,0.0,0.0,9.710931044537574e-05,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825561523437,0.0,0.0,7.172461482696235e-05,298.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825561523437,0.0,0.0,9.710930316941813e-05,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1823425292969,0.0,0.0,0.0004606444854289,285.2030639648437,294.1499938964844,286.7205505371094,282.4865417480469,287.15576171875,286.5831604003906,285.34783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763857588171,0.0,0.0,0.0,-0.0067096576094627,60.0,0.9140063524246216,-0.0,-6.582464351367889e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837463378906,0.0,0.0,9.226829570252448e-05,298.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18377685546875,0.0,0.0,9.716297063278034e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837463378906,0.0,0.0,7.176425424404442e-05,298.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837463378906,0.0,0.0,9.716296335682272e-05,298.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835327148437,0.0,0.0,0.0004608990275301,285.20440673828125,294.1499938964844,286.7486572265625,282.47344970703125,287.14849853515625,286.6039123535156,285.3484191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889745414653589e-09,0.0009831110946834,-0.00924270786345,0.0,0.0,0.0,-0.0067411260679364,60.0,0.932877779006958,-0.0,-6.589739598439337e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837463378906,0.0,0.0,9.226829570252448e-05,298.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18377685546875,0.0,0.0,9.716297063278034e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837463378906,0.0,0.0,7.176425424404442e-05,298.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837463378906,0.0,0.0,9.716296335682272e-05,298.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835327148437,0.0,0.0,0.0004608990275301,285.20440673828125,294.1499938964844,286.7486572265625,282.47344970703125,287.14849853515625,286.6039123535156,285.3484191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889745414653589e-09,0.0009831110946834,-0.00924270786345,0.0,0.0,0.0,-0.0067411260679364,60.0,0.932877779006958,-0.0,-6.589739598439337e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281580,298.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849060058594,0.0,0.0,9.233221499016508e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849365234375,0.0,0.0,9.723028051666915e-05,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849060058594,0.0,0.0,7.181396358646452e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849060058594,0.0,0.0,9.723026596475393e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847229003906,0.0,0.0,0.000461218325654,285.2057189941406,294.1499938964844,286.77685546875,282.4613342285156,287.1418151855469,286.6261291503906,285.3489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969365724998397e-09,0.0009837918914854,-0.0094513231888413,0.0,0.0,0.0,-0.0067805973812937,60.0,0.9520186185836792,-0.0,-6.598871493679327e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281640,298.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849060058594,0.0,0.0,9.233221499016508e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849365234375,0.0,0.0,9.723028051666915e-05,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849060058594,0.0,0.0,7.181396358646452e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849060058594,0.0,0.0,9.723026596475393e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847229003906,0.0,0.0,0.000461218325654,285.2057189941406,294.1499938964844,286.77685546875,282.4613342285156,287.1418151855469,286.6261291503906,285.3489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969365724998397e-09,0.0009837918914854,-0.0094513231888413,0.0,0.0,0.0,-0.0067805973812937,60.0,0.9520186185836792,-0.0,-6.598871493679327e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281700,298.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1855163574219,0.0,0.0,9.236852929461747e-05,298.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.185546875,0.0,0.0,9.72685229498893e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1855163574219,0.0,0.0,7.184220885392278e-05,298.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1855163574219,0.0,0.0,9.726851567393167e-05,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.185302734375,0.0,0.0,0.0004613997298292,285.20635986328125,294.1499938964844,286.7908935546875,282.4556884765625,287.13873291015625,286.6377868652344,285.3492736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841828141361,4.014611310054761e-09,0.0009841787395998,-0.0095698721706867,0.0,0.0,0.0,-0.0068030278198421,60.0,0.9616439938545228,-0.0,-6.604063429449526e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18609619140625,0.0,0.0,9.240714280167596e-05,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861267089844,0.0,0.0,9.730918827699496e-05,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18609619140625,0.0,0.0,7.187224400695413e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18609619140625,0.0,0.0,9.730917372507976e-05,298.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858825683594,0.0,0.0,0.0004615926300175,285.20703125,294.1499938964844,286.80487060546875,282.45037841796875,287.1357727050781,286.6497802734375,285.3495483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845941094681,4.06271372099809e-09,0.0009845900349318,-0.0096959061920642,0.0,0.0,0.0,-0.0068268738687038,60.0,0.971275269985199,-0.0,-6.609585767591852e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281820,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1872863769531,0.0,0.0,9.249035065295176e-05,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18731689453125,0.0,0.0,9.739680535858496e-05,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1872863769531,0.0,0.0,7.193695637397468e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1872863769531,0.0,0.0,9.739679808262736e-05,298.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18707275390625,0.0,0.0,0.0004620082618203,285.2083435058594,294.1499938964844,286.8324890136719,282.4407043457031,287.1303100585937,286.6746520996094,285.3501281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854806121438,4.166369027558403e-09,0.0009854764211922,-0.0099674928933382,0.0,0.0,0.0,-0.0068782605230808,60.0,0.9904813170433044,-0.0,-6.62149304275772e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1872863769531,0.0,0.0,9.249035065295176e-05,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18731689453125,0.0,0.0,9.739680535858496e-05,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1872863769531,0.0,0.0,7.193695637397468e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1872863769531,0.0,0.0,9.739679808262736e-05,298.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18707275390625,0.0,0.0,0.0004620082618203,285.2083435058594,294.1499938964844,286.8324890136719,282.4407043457031,287.1303100585937,286.6746520996094,285.3501281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854806121438,4.166369027558403e-09,0.0009854764211922,-0.0099674928933382,0.0,0.0,0.0,-0.0068782605230808,60.0,0.9904813170433044,-0.0,-6.62149304275772e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884460449219,0.0,0.0,9.25795320654288e-05,298.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884765625,0.0,0.0,9.749071614351124e-05,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884460449219,0.0,0.0,7.20063253538683e-05,298.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884460449219,0.0,0.0,9.749070886755362e-05,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1882629394531,0.0,0.0,0.0004624537541531,285.20965576171875,294.1499938964844,286.8595275878906,282.4324951171875,287.1254577636719,286.7006530761719,285.3507385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864307940006,4.277468601543433e-09,0.0009864264866337,-0.0102585814893245,0.0,0.0,0.0,-0.0069333375431597,60.0,1.0094516277313232,-0.0,-6.634267180061215e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884460449219,0.0,0.0,9.25795320654288e-05,298.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884765625,0.0,0.0,9.749071614351124e-05,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884460449219,0.0,0.0,7.20063253538683e-05,298.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884460449219,0.0,0.0,9.749070886755362e-05,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1882629394531,0.0,0.0,0.0004624537541531,285.20965576171875,294.1499938964844,286.8595275878906,282.4324951171875,287.1254577636719,286.7006530761719,285.3507385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864307940006,4.277468601543433e-09,0.0009864264866337,-0.0102585814893245,0.0,0.0,0.0,-0.0069333375431597,60.0,1.0094516277313232,-0.0,-6.634267180061215e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,298.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896057128906,0.0,0.0,9.267153654946014e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896667480469,0.0,0.0,9.75876027951017e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896057128906,0.0,0.0,7.207787712104619e-05,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18963623046875,0.0,0.0,9.758758824318647e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894226074219,0.0,0.0,0.000462913303636,285.2109375,294.1499938964844,286.8857421875,282.4259338378906,287.12109375,286.7274475097656,285.351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874110110104,4.392084029802845e-09,0.0009874065872281,-0.0105588780716061,0.0,0.0,0.0,-0.0069901570677757,60.0,1.0280754566192627,-0.0,-6.647458405950601e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896057128906,0.0,0.0,9.267153654946014e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896667480469,0.0,0.0,9.75876027951017e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896057128906,0.0,0.0,7.207787712104619e-05,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18963623046875,0.0,0.0,9.758758824318647e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894226074219,0.0,0.0,0.000462913303636,285.2109375,294.1499938964844,286.8857421875,282.4259338378906,287.12109375,286.7274475097656,285.351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874110110104,4.392084029802845e-09,0.0009874065872281,-0.0105588780716061,0.0,0.0,0.0,-0.0069901570677757,60.0,1.0280754566192627,-0.0,-6.647458405950601e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282180,298.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907958984375,0.0,0.0,9.276393393520266e-05,298.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908264160156,0.0,0.0,9.768489690031856e-05,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907958984375,0.0,0.0,7.214974175440148e-05,298.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907958984375,0.0,0.0,9.768488962436096e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19061279296875,0.0,0.0,0.0004633748321793,285.2122497558594,294.1499938964844,286.91094970703125,282.42120361328125,287.11724853515625,286.7548217773437,285.3519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.507186179836253e-09,0.0009883908787742,-0.0108604487031698,0.0,0.0,0.0,-0.0070472182705998,60.0,1.046132206916809,-0.0,-6.660719265028092e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,298.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907958984375,0.0,0.0,9.276393393520266e-05,298.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908264160156,0.0,0.0,9.768489690031856e-05,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907958984375,0.0,0.0,7.214974175440148e-05,298.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907958984375,0.0,0.0,9.768488962436096e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19061279296875,0.0,0.0,0.0004633748321793,285.2122497558594,294.1499938964844,286.91094970703125,282.42120361328125,287.11724853515625,286.7548217773437,285.3519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.507186179836253e-09,0.0009883908787742,-0.0108604487031698,0.0,0.0,0.0,-0.0070472182705998,60.0,1.046132206916809,-0.0,-6.660719265028092e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913757324219,0.0,0.0,9.280932135879992e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19140625,0.0,0.0,9.773269994184376e-05,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913757324219,0.0,0.0,7.218504470074549e-05,298.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913757324219,0.0,0.0,9.773268538992852e-05,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911926269531,0.0,0.0,0.0004636016092263,285.212890625,294.1499938964844,286.923095703125,282.4195556640625,287.1155090332031,286.7686462402344,285.3522033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888790082186,4.5637360557293505e-09,0.0009888743516057,-0.0110086100175976,0.0,0.0,0.0,-0.0070752529427409,60.0,1.054850697517395,-0.0,-6.667239205171428e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19195556640625,0.0,0.0,9.285411215387283e-05,298.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919860839844,0.0,0.0,9.777986269909889e-05,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19195556640625,0.0,0.0,7.22198819858022e-05,298.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19195556640625,0.0,0.0,9.777985542314128e-05,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1917724609375,0.0,0.0,0.000463825330371,285.2135314941406,294.1499938964844,286.9349060058594,282.4184265136719,287.1139221191406,286.7825012207031,285.3525085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893561946228,4.619534532679381e-09,0.0009893515380099,-0.0111548006534576,0.0,0.0,0.0,-0.0071029146201908,60.0,1.0634098052978516,-0.0,-6.673675301271943e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1931457519531,0.0,0.0,9.293959737988188e-05,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19317626953125,0.0,0.0,9.786988084670156e-05,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1931457519531,0.0,0.0,7.228636968648061e-05,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1931457519531,0.0,0.0,9.786987357074396e-05,298.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19293212890625,0.0,0.0,0.0004642523417714,285.2148132324219,294.1499938964844,286.9574279785156,282.4178161621094,287.1110534667969,286.81005859375,285.3531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902669116854,4.726027125201426e-09,0.0009902621386572,-0.011433808133006,0.0,0.0,0.0,-0.0071557075716555,60.0,1.079763889312744,-0.0,-6.685967690600593e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1931457519531,0.0,0.0,9.293959737988188e-05,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19317626953125,0.0,0.0,9.786988084670156e-05,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1931457519531,0.0,0.0,7.228636968648061e-05,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1931457519531,0.0,0.0,9.786987357074396e-05,298.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19293212890625,0.0,0.0,0.0004642523417714,285.2148132324219,294.1499938964844,286.9574279785156,282.4178161621094,287.1110534667969,286.81005859375,285.3531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902669116854,4.726027125201426e-09,0.0009902621386572,-0.011433808133006,0.0,0.0,0.0,-0.0071557075716555,60.0,1.079763889312744,-0.0,-6.685967690600593e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943054199219,0.0,0.0,9.30190581129864e-05,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943359375,0.0,0.0,9.795355435926469e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943054199219,0.0,0.0,7.234817167045549e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943054199219,0.0,0.0,9.795354708330706e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941223144531,0.0,0.0,0.0004646492598112,285.2160949707031,294.1499938964844,286.978271484375,282.4195556640625,287.1085510253906,286.8372802734375,285.353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911134839057,4.825015942344635e-09,0.0009911087108775,-0.0116931544616818,0.0,0.0,0.0,-0.0072047808207571,60.0,1.095170021057129,-0.0,-6.69740387593265e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943054199219,0.0,0.0,9.30190581129864e-05,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943359375,0.0,0.0,9.795355435926469e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943054199219,0.0,0.0,7.234817167045549e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943054199219,0.0,0.0,9.795354708330706e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941223144531,0.0,0.0,0.0004646492598112,285.2160949707031,294.1499938964844,286.978271484375,282.4195556640625,287.1085510253906,286.8372802734375,285.353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911134839057,4.825015942344635e-09,0.0009911087108775,-0.0116931544616818,0.0,0.0,0.0,-0.0072047808207571,60.0,1.095170021057129,-0.0,-6.69740387593265e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954650878906,0.0,0.0,9.309044253313914e-05,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,9.80287295533344e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954650878906,0.0,0.0,7.240369450300932e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954650878906,0.0,0.0,9.80287150014192e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952819824219,0.0,0.0,0.000465005839942,285.2173767089844,294.1499938964844,286.9972229003906,282.4237976074219,287.1064758300781,286.8637390136719,285.3544006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918740252032,4.9139425861710614e-09,0.0009918691357597,-0.0119261359795928,0.0,0.0,0.0,-0.0072488659061491,60.0,1.1092007160186768,-0.0,-6.707686139861836e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954650878906,0.0,0.0,9.309044253313914e-05,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,9.80287295533344e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954650878906,0.0,0.0,7.240369450300932e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954650878906,0.0,0.0,9.80287150014192e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952819824219,0.0,0.0,0.000465005839942,285.2173767089844,294.1499938964844,286.9972229003906,282.4237976074219,287.1064758300781,286.8637390136719,285.3544006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918740252032,4.9139425861710614e-09,0.0009918691357597,-0.0119261359795928,0.0,0.0,0.0,-0.0072488659061491,60.0,1.1092007160186768,-0.0,-6.707686139861836e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966247558594,0.0,0.0,9.315239731222392e-05,298.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966552734375,0.0,0.0,9.80939730652608e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966247558594,0.0,0.0,7.245188317028806e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966247558594,0.0,0.0,9.809396578930318e-05,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964416503906,0.0,0.0,0.0004653153300751,285.2186584472656,294.1499938964844,287.0140991210937,282.43072509765625,287.104736328125,286.8890991210937,285.3550109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.991126179021421e-09,0.0009925292106345,-0.0121283493936061,0.0,0.0,0.0,-0.0072871292941272,60.0,1.1218243837356567,-0.0,-6.716616951507606e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966247558594,0.0,0.0,9.315239731222392e-05,298.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966552734375,0.0,0.0,9.80939730652608e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966247558594,0.0,0.0,7.245188317028806e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966247558594,0.0,0.0,9.809396578930318e-05,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964416503906,0.0,0.0,0.0004653153300751,285.2186584472656,294.1499938964844,287.0140991210937,282.43072509765625,287.104736328125,286.8890991210937,285.3550109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.991126179021421e-09,0.0009925292106345,-0.0121283493936061,0.0,0.0,0.0,-0.0072871292941272,60.0,1.1218243837356567,-0.0,-6.716616951507606e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972045898437,0.0,0.0,9.317939111497252e-05,298.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972351074219,0.0,0.0,9.81224002316594e-05,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972045898437,0.0,0.0,7.247288158396259e-05,298.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972045898437,0.0,0.0,9.812238567974418e-05,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1970520019531,0.0,0.0,0.0004654501681216,285.21929931640625,294.1499938964844,287.0216979980469,282.4352722167969,287.10400390625,286.9012756347656,285.3553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928217623382,5.024753058080478e-09,0.0009928167564794,-0.0122164478525519,0.0,0.0,0.0,-0.0073037995025515,60.0,1.1275157928466797,-0.0,-6.720510015156833e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977844238281,0.0,0.0,9.320388198830189e-05,298.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19781494140625,0.0,0.0,9.814818622544408e-05,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977844238281,0.0,0.0,7.249192276503891e-05,298.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19781494140625,0.0,0.0,9.814817167352884e-05,298.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976318359375,0.0,0.0,0.000465572491521,285.2199401855469,294.1499938964844,287.0286560058594,282.4405212402344,287.10333251953125,286.9130249023437,285.3556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930826490744,5.055256213637449e-09,0.0009930776432156,-0.0122963627800345,0.0,0.0,0.0,-0.0073189218528568,60.0,1.1328110694885254,-0.0,-6.724042123096299e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.198974609375,0.0,0.0,9.324423444923012e-05,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.198974609375,0.0,0.0,9.819067781791092e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.198974609375,0.0,0.0,7.25233112461865e-05,298.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.198974609375,0.0,0.0,9.81906705419533e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19879150390625,0.0,0.0,0.0004657740937545,285.22119140625,294.1499938964844,287.04071044921875,282.4533386230469,287.1021423339844,286.9352722167969,285.3563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993512570858,5.105527556281686e-09,0.0009935074485838,-0.0124280676245689,0.0,0.0,0.0,-0.0073438435792922,60.0,1.1421029567718506,-0.0,-6.72986502081585e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.198974609375,0.0,0.0,9.324423444923012e-05,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.198974609375,0.0,0.0,9.819067781791092e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.198974609375,0.0,0.0,7.25233112461865e-05,298.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.198974609375,0.0,0.0,9.81906705419533e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19879150390625,0.0,0.0,0.0004657740937545,285.22119140625,294.1499938964844,287.04071044921875,282.4533386230469,287.1021423339844,286.9352722167969,285.3563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993512570858,5.105527556281686e-09,0.0009935074485838,-0.0124280676245689,0.0,0.0,0.0,-0.0073438435792922,60.0,1.1421029567718506,-0.0,-6.72986502081585e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,9.326029248768464e-05,298.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995849609375,0.0,0.0,9.820758714340629e-05,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,7.253579678945243e-05,298.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,9.820757986744866e-05,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19940185546875,0.0,0.0,0.0004658543039113,285.22186279296875,294.1499938964844,287.0458984375,282.46124267578125,287.10162353515625,286.946044921875,285.3566589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993683701381,5.1255271138472835e-09,0.0009936785791069,-0.0124804629012942,0.0,0.0,0.0,-0.0073537579737603,60.0,1.1461466550827026,-0.0,-6.7321828112199e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001342773437,0.0,0.0,9.327242150902748e-05,298.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001342773437,0.0,0.0,9.822036372497678e-05,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001342773437,0.0,0.0,7.254523370647803e-05,298.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001342773437,0.0,0.0,9.822035644901916e-05,298.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.199951171875,0.0,0.0,0.0004659148980863,285.22247314453125,294.1499938964844,287.04998779296875,282.4693298339844,287.1011657714844,286.95556640625,285.35699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938129223883,5.1406381373908525e-09,0.0009938078001141,-0.0125200524926185,0.0,0.0,0.0,-0.0073612495325505,60.0,1.149451494216919,-0.0,-6.733933588520813e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,9.328673331765458e-05,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012939453125,0.0,0.0,9.823543223319577e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,7.255636592162773e-05,298.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,9.823542495723814e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011108398437,0.0,0.0,0.0004659863770939,285.2237243652344,294.1499938964844,287.0540466308594,282.4848327636719,287.1003112792969,286.9732971191406,285.357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939654264599,5.1584598814713445e-09,0.0009939601877704,-0.0125667424872517,0.0,0.0,0.0,-0.0073700845241546,60.0,1.153900146484375,-0.0,-6.73599913625367e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,9.328673331765458e-05,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012939453125,0.0,0.0,9.823543223319577e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,7.255636592162773e-05,298.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,9.823542495723814e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011108398437,0.0,0.0,0.0004659863770939,285.2237243652344,294.1499938964844,287.0540466308594,282.4848327636719,287.1003112792969,286.9732971191406,285.357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939654264599,5.1584598814713445e-09,0.0009939601877704,-0.0125667424872517,0.0,0.0,0.0,-0.0073700845241546,60.0,1.153900146484375,-0.0,-6.73599913625367e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024230957031,0.0,0.0,9.328679880127312e-05,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20245361328125,0.0,0.0,9.823549771681428e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024230957031,0.0,0.0,7.255641685333103e-05,298.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024230957031,0.0,0.0,9.823549044085668e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022705078125,0.0,0.0,0.000465986697236,285.2249755859375,294.1499938964844,287.05078125,282.4962158203125,287.0994873046875,286.9878234863281,285.3583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939660085365,5.158529603477291e-09,0.0009939608862623,-0.0125669250264763,0.0,0.0,0.0,-0.0073701194487512,60.0,1.1540906429290771,-0.0,-6.736007662766498e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024230957031,0.0,0.0,9.328679880127312e-05,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20245361328125,0.0,0.0,9.823549771681428e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024230957031,0.0,0.0,7.255641685333103e-05,298.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024230957031,0.0,0.0,9.823549044085668e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022705078125,0.0,0.0,0.000465986697236,285.2249755859375,294.1499938964844,287.05078125,282.4962158203125,287.0994873046875,286.9878234863281,285.3583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939660085365,5.158529603477291e-09,0.0009939608862623,-0.0125669250264763,0.0,0.0,0.0,-0.0073701194487512,60.0,1.1540906429290771,-0.0,-6.736007662766498e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030029296875,0.0,0.0,9.32810944505036e-05,298.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030334472656,0.0,0.0,9.822949505178258e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030029296875,0.0,0.0,7.255197851918638e-05,298.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030029296875,0.0,0.0,9.822948777582496e-05,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2028503417969,0.0,0.0,0.000465958204586,285.2255859375,294.1499938964844,287.04656982421875,282.5004577636719,287.0989990234375,286.993408203125,285.35870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939052397385,5.1514192911383824e-09,0.0009939001174643,-0.0125482976436614,0.0,0.0,0.0,-0.0073665948584675,60.0,1.1520988941192627,-0.0,-6.735183433193015e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
