time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12283560,298.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035827636719,0.0,0.0,9.327280713478105e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20361328125,0.0,0.0,9.822076390264556e-05,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035827636719,0.0,0.0,7.254553202074021e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035827636719,0.0,0.0,9.822075662668794e-05,298.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033996582031,0.0,0.0,0.0004659167898353,285.2261962890625,294.1499938964844,287.04071044921875,282.5037536621094,287.0985107421875,286.9981384277344,285.3590393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938169969245,5.1410879997604306e-09,0.0009938118746504,-0.0125212296843528,0.0,0.0,0.0,-0.0073614735156297,60.0,1.149189591407776,-0.0,-6.733986168683259e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047424316406,0.0,0.0,9.324475831817836e-05,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047424316406,0.0,0.0,9.81912307906896e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047424316406,0.0,0.0,7.252371869981289e-05,298.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047424316406,0.0,0.0,9.819122351473196e-05,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045593261719,0.0,0.0,0.0004657767130993,285.2274475097656,294.1499938964844,287.0242919921875,282.5076904296875,287.0973205566406,287.0038452148437,285.3597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935180423781,5.106140399391279e-09,0.0009935129201039,-0.012429672293365,0.0,0.0,0.0,-0.0073441481217741,60.0,1.1396273374557495,-0.0,-6.729936075089428e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047424316406,0.0,0.0,9.324475831817836e-05,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047424316406,0.0,0.0,9.81912307906896e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047424316406,0.0,0.0,7.252371869981289e-05,298.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047424316406,0.0,0.0,9.819122351473196e-05,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045593261719,0.0,0.0,0.0004657767130993,285.2274475097656,294.1499938964844,287.0242919921875,282.5076904296875,287.0973205566406,287.0038452148437,285.3597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935180423781,5.106140399391279e-09,0.0009935129201039,-0.012429672293365,0.0,0.0,0.0,-0.0073441481217741,60.0,1.1396273374557495,-0.0,-6.729936075089428e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20587158203125,0.0,0.0,9.320350363850594e-05,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059020996094,0.0,0.0,9.81477860477753e-05,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20587158203125,0.0,0.0,7.249163172673434e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20587158203125,0.0,0.0,9.814777877181768e-05,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057189941406,0.0,0.0,0.0004655706288758,285.2286682128906,294.1499938964844,287.00201416015625,282.5083312988281,287.0958251953125,287.00537109375,285.3604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930784581229,5.054730856102196e-09,0.000993073452264,-0.0122949862852692,0.0,0.0,0.0,-0.0073186624795198,60.0,1.1261075735092163,-0.0,-6.723981016421021e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20587158203125,0.0,0.0,9.320350363850594e-05,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059020996094,0.0,0.0,9.81477860477753e-05,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20587158203125,0.0,0.0,7.249163172673434e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20587158203125,0.0,0.0,9.814777877181768e-05,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057189941406,0.0,0.0,0.0004655706288758,285.2286682128906,294.1499938964844,287.00201416015625,282.5083312988281,287.0958251953125,287.00537109375,285.3604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930784581229,5.054730856102196e-09,0.000993073452264,-0.0122949862852692,0.0,0.0,0.0,-0.0073186624795198,60.0,1.1261075735092163,-0.0,-6.723981016421021e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20703125,0.0,0.0,9.314881026512012e-05,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20703125,0.0,0.0,9.809018956730142e-05,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070007324219,0.0,0.0,7.244908920256421e-05,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20703125,0.0,0.0,9.80901822913438e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20684814453125,0.0,0.0,0.0004652974312193,285.2298889160156,294.1499938964844,286.974365234375,282.50592041015625,287.0938720703125,287.0018005371094,285.3611755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924956830218,4.9865813700478165e-09,0.000992490677163,-0.0121164415031671,0.0,0.0,0.0,-0.007284877821803,60.0,1.1082309484481812,-0.0,-6.716091149883141e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20703125,0.0,0.0,9.314881026512012e-05,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20703125,0.0,0.0,9.809018956730142e-05,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070007324219,0.0,0.0,7.244908920256421e-05,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20703125,0.0,0.0,9.80901822913438e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20684814453125,0.0,0.0,0.0004652974312193,285.2298889160156,294.1499938964844,286.974365234375,282.50592041015625,287.0938720703125,287.0018005371094,285.3611755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924956830218,4.9865813700478165e-09,0.000992490677163,-0.0121164415031671,0.0,0.0,0.0,-0.007284877821803,60.0,1.1082309484481812,-0.0,-6.716091149883141e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,9.308167500421403e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20819091796875,0.0,0.0,9.80194890871644e-05,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,7.239686965476722e-05,298.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,9.80194818112068e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080078125,0.0,0.0,0.000464962067781,285.2311096191406,294.1499938964844,286.9418334960937,282.5007629394531,287.0914306640625,286.993408203125,285.36187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917803108692,4.9029269533207315e-09,0.0009917754214257,-0.011897275224328,0.0,0.0,0.0,-0.007243406958878,60.0,1.0867022275924685,-0.0,-6.706412136736617e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,9.308167500421403e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20819091796875,0.0,0.0,9.80194890871644e-05,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,7.239686965476722e-05,298.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,9.80194818112068e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080078125,0.0,0.0,0.000464962067781,285.2311096191406,294.1499938964844,286.9418334960937,282.5007629394531,287.0914306640625,286.993408203125,285.36187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917803108692,4.9029269533207315e-09,0.0009917754214257,-0.011897275224328,0.0,0.0,0.0,-0.007243406958878,60.0,1.0867022275924685,-0.0,-6.706412136736617e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087097167969,0.0,0.0,9.304410923505202e-05,298.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.208740234375,0.0,0.0,9.79799369815737e-05,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087097167969,0.0,0.0,7.236765668494627e-05,298.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087097167969,0.0,0.0,9.797992970561609e-05,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20855712890625,0.0,0.0,0.000464774435386,285.2317199707031,294.1499938964844,286.92388916015625,282.4971923828125,287.0899963378906,286.98748779296875,285.3622436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913800749927,4.85612927647594e-09,0.0009913751855492,-0.011774668470025,0.0,0.0,0.0,-0.0072202077135443,60.0,1.0746901035308838,-0.0,-6.701000643261068e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20928955078125,0.0,0.0,9.300453530158848e-05,298.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093200683594,0.0,0.0,9.793826029635966e-05,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20928955078125,0.0,0.0,7.233687210828066e-05,298.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20928955078125,0.0,0.0,9.793825302040204e-05,298.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091369628906,0.0,0.0,0.0004645767330657,285.2323303222656,294.1499938964844,286.9048767089844,282.4930725097656,287.08837890625,286.9805603027344,285.36260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909584186971,4.806815390168141e-09,0.0009909535292536,-0.0116454688832163,0.0,0.0,0.0,-0.0071957604959607,60.0,1.0619451999664309,-0.0,-6.6953006694348e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104187011719,0.0,0.0,9.292080358136444e-05,298.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21044921875,0.0,0.0,9.785009024199098e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104187011719,0.0,0.0,7.227175228763372e-05,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104187011719,0.0,0.0,9.785008296603336e-05,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21026611328125,0.0,0.0,0.0004641585110221,285.2335510253906,294.1499938964844,286.8639831542969,282.483154296875,287.084716796875,286.9635009765625,285.36334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900662116706,4.702491285257793e-09,0.0009900614386424,-0.0113721452653408,0.0,0.0,0.0,-0.0071440422907471,60.0,1.0342974662780762,-0.0,-6.683249864636309e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104187011719,0.0,0.0,9.292080358136444e-05,298.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21044921875,0.0,0.0,9.785009024199098e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104187011719,0.0,0.0,7.227175228763372e-05,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104187011719,0.0,0.0,9.785008296603336e-05,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21026611328125,0.0,0.0,0.0004641585110221,285.2335510253906,294.1499938964844,286.8639831542969,282.483154296875,287.084716796875,286.9635009765625,285.36334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900662116706,4.702491285257793e-09,0.0009900614386424,-0.0113721452653408,0.0,0.0,0.0,-0.0071440422907471,60.0,1.0342974662780762,-0.0,-6.683249864636309e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110900878906,0.0,0.0,9.286953718401492e-05,298.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21112060546875,0.0,0.0,9.779610263649374e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110900878906,0.0,0.0,7.223188003990799e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110900878906,0.0,0.0,9.779609536053611e-05,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109375,0.0,0.0,0.0004639024264179,285.2342529296875,294.1499938964844,286.8377685546875,282.47625732421875,287.0821533203125,286.9512939453125,285.36376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895198745653,4.6386170460266385e-09,0.0009895152179524,-0.0112047959119081,0.0,0.0,0.0,-0.0071123773232102,60.0,1.0164194107055664,-0.0,-6.675877273210062e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115478515625,0.0,0.0,9.28355220821686e-05,298.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115783691406,0.0,0.0,9.776028309715912e-05,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115478515625,0.0,0.0,7.22054173820652e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115478515625,0.0,0.0,9.77602758212015e-05,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113952636719,0.0,0.0,0.0004637324891518,285.2347412109375,294.1499938964844,286.81964111328125,282.4712829589844,287.0803527832031,286.94256591796875,285.36407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891573572531,4.5962305073032894e-09,0.0009891528170555,-0.0110937440767884,0.0,0.0,0.0,-0.0070913643576204,60.0,1.004112720489502,-0.0,-6.670986607559827e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126770019531,0.0,0.0,9.275461343349888e-05,298.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21270751953125,0.0,0.0,9.767508890945464e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126770019531,0.0,0.0,7.214249490061775e-05,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126770019531,0.0,0.0,9.767507435753942e-05,298.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2125244140625,0.0,0.0,0.0004633283533621,285.2359313964844,294.1499938964844,286.7723388671875,282.4577331542969,287.0753173828125,286.9183044433594,285.36480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988295301795,4.495425809381004e-09,0.0009882907615974,-0.0108296358957886,0.0,0.0,0.0,-0.0070413909852504,60.0,0.9719057083129884,-0.0,-6.659363549488262e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126770019531,0.0,0.0,9.275461343349888e-05,298.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21270751953125,0.0,0.0,9.767508890945464e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126770019531,0.0,0.0,7.214249490061775e-05,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126770019531,0.0,0.0,9.767507435753942e-05,298.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2125244140625,0.0,0.0,0.0004633283533621,285.2359313964844,294.1499938964844,286.7723388671875,282.4577331542969,287.0753173828125,286.9183044433594,285.36480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988295301795,4.495425809381004e-09,0.0009882907615974,-0.0108296358957886,0.0,0.0,0.0,-0.0070413909852504,60.0,0.9719057083129884,-0.0,-6.659363549488262e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137756347656,0.0,0.0,9.268534631701186e-05,298.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138061523437,0.0,0.0,9.760214015841484e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137756347656,0.0,0.0,7.208861643448472e-05,298.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138061523437,0.0,0.0,9.760213288245724e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2136535644531,0.0,0.0,0.0004629823379218,285.23712158203125,294.1499938964844,286.7225646972656,282.4427795410156,287.0694885253906,286.89068603515625,285.3655700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875571122393,4.409114851000595e-09,0.000987552688457,-0.0106034995988011,0.0,0.0,0.0,-0.0069986027665436,60.0,0.9378563165664672,-0.0,-6.649419503901299e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137756347656,0.0,0.0,9.268534631701186e-05,298.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138061523437,0.0,0.0,9.760214015841484e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137756347656,0.0,0.0,7.208861643448472e-05,298.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138061523437,0.0,0.0,9.760213288245724e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2136535644531,0.0,0.0,0.0004629823379218,285.23712158203125,294.1499938964844,286.7225646972656,282.4427795410156,287.0694885253906,286.89068603515625,285.3655700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875571122393,4.409114851000595e-09,0.000987552688457,-0.0106034995988011,0.0,0.0,0.0,-0.0069986027665436,60.0,0.9378563165664672,-0.0,-6.649419503901299e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21435546875,0.0,0.0,9.265765402233228e-05,298.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143859863281,0.0,0.0,9.75729781202972e-05,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21435546875,0.0,0.0,7.206707959994674e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21435546875,0.0,0.0,9.757297084433958e-05,298.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142028808594,0.0,0.0,0.0004628440074156,285.2377014160156,294.1499938964844,286.6968688964844,282.4348449707031,287.0662841796875,286.8756103515625,285.3659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872619993984,4.374610451662875e-09,0.0009872575756162,-0.0105130961164832,0.0,0.0,0.0,-0.0069814971648156,60.0,0.9202796816825868,-0.0,-6.645446859465666e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21490478515625,0.0,0.0,9.26348366192542e-05,298.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149353027344,0.0,0.0,9.754895290825516e-05,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21490478515625,0.0,0.0,7.204933353932574e-05,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21490478515625,0.0,0.0,9.754894563229756e-05,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,0.0004627300368156,285.2383117675781,294.1499938964844,286.6707458496094,282.4266662597656,287.0628662109375,286.8598937988281,285.3663024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870188077911,4.346182080894323e-09,0.0009870143840089,-0.0104386135935783,0.0,0.0,0.0,-0.006967403460294,60.0,0.9024579524993896,-0.0,-6.642174099624755e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160339355469,0.0,0.0,9.260912338504568e-05,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160339355469,0.0,0.0,9.752187906997278e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160339355469,0.0,0.0,7.202933193184435e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160339355469,0.0,0.0,9.752187179401516e-05,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21588134765625,0.0,0.0,0.0004626016016118,285.2394714355469,294.1499938964844,286.617431640625,282.40972900390625,287.05548095703125,286.8262023925781,285.3670349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867446497082,4.314141932582061e-09,0.0009867403423413,-0.0103546669706702,0.0,0.0,0.0,-0.0069515197537839,60.0,0.8661159873008728,-0.0,-6.63848638282616e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160339355469,0.0,0.0,9.260912338504568e-05,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160339355469,0.0,0.0,9.752187906997278e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160339355469,0.0,0.0,7.202933193184435e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160339355469,0.0,0.0,9.752187179401516e-05,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21588134765625,0.0,0.0,0.0004626016016118,285.2394714355469,294.1499938964844,286.617431640625,282.40972900390625,287.05548095703125,286.8262023925781,285.3670349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867446497082,4.314141932582061e-09,0.0009867403423413,-0.0103546669706702,0.0,0.0,0.0,-0.0069515197537839,60.0,0.8661159873008728,-0.0,-6.63848638282616e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171325683594,0.0,0.0,9.26131397136487e-05,298.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,9.752610640134662e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171325683594,0.0,0.0,7.203246059361845e-05,297.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171325683594,0.0,0.0,9.7526099125389e-05,298.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21697998046875,0.0,0.0,0.0004626216832548,285.2406616210937,294.1499938964844,286.5630798339844,282.3922424316406,287.0472717285156,286.78936767578125,285.3677673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319139712549713e-09,0.0009867830667644,-0.0103677604347467,0.0,0.0,0.0,-0.0069539966061711,60.0,0.8291344046592712,-0.0,-6.639061922442124e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171325683594,0.0,0.0,9.26131397136487e-05,298.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,9.752610640134662e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171325683594,0.0,0.0,7.203246059361845e-05,297.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171325683594,0.0,0.0,9.7526099125389e-05,298.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21697998046875,0.0,0.0,0.0004626216832548,285.2406616210937,294.1499938964844,286.5630798339844,282.3922424316406,287.0472717285156,286.78936767578125,285.3677673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319139712549713e-09,0.0009867830667644,-0.0103677604347467,0.0,0.0,0.0,-0.0069539966061711,60.0,0.8291344046592712,-0.0,-6.639061922442124e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,9.264925756724553e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21826171875,0.0,0.0,9.756413783179596e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,7.20605457900092e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,9.756413055583836e-05,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181091308594,0.0,0.0,0.000462802068796,285.2418212890625,294.1499938964844,286.5081481933594,282.3744812011719,287.0382080078125,286.7495422363281,285.3684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871720103546,4.364124617239895e-09,0.0009871675865724,-0.0104856239631772,0.0,0.0,0.0,-0.0069762971252202,60.0,0.791874349117279,-0.0,-6.644239647357608e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,9.264925756724553e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21826171875,0.0,0.0,9.756413783179596e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,7.20605457900092e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,9.756413055583836e-05,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181091308594,0.0,0.0,0.000462802068796,285.2418212890625,294.1499938964844,286.5081481933594,282.3744812011719,287.0382080078125,286.7495422363281,285.3684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871720103546,4.364124617239895e-09,0.0009871675865724,-0.0104856239631772,0.0,0.0,0.0,-0.0069762971252202,60.0,0.791874349117279,-0.0,-6.644239647357608e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193298339844,0.0,0.0,9.2717215011362e-05,298.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193603515625,0.0,0.0,9.763569687493144e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193298339844,0.0,0.0,7.211340562207624e-05,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193603515625,0.0,0.0,9.763568959897384e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192077636719,0.0,0.0,0.0004631415358744,285.24298095703125,294.1499938964844,286.4531555175781,282.35675048828125,287.02838134765625,286.7066955566406,285.3692321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878958808258,4.4487871164733406e-09,0.0009878914570435,-0.0107074417173862,0.0,0.0,0.0,-0.0070182676427066,60.0,0.7546274662017822,-0.0,-6.653989714777708e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193298339844,0.0,0.0,9.2717215011362e-05,298.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193603515625,0.0,0.0,9.763569687493144e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193298339844,0.0,0.0,7.211340562207624e-05,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193603515625,0.0,0.0,9.763568959897384e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192077636719,0.0,0.0,0.0004631415358744,285.24298095703125,294.1499938964844,286.4531555175781,282.35675048828125,287.02838134765625,286.7066955566406,285.3692321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878958808258,4.4487871164733406e-09,0.0009878914570435,-0.0107074417173862,0.0,0.0,0.0,-0.0070182676427066,60.0,0.7546274662017822,-0.0,-6.653989714777708e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21990966796875,0.0,0.0,9.276290802517906e-05,298.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21990966796875,0.0,0.0,9.768382005859166e-05,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21990966796875,0.0,0.0,7.214894139906392e-05,297.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21990966796875,0.0,0.0,9.768381278263404e-05,298.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197570800781,0.0,0.0,0.0004633697972167,285.2435607910156,294.1499938964844,286.42578125,282.3479919433594,287.02313232421875,286.68408203125,285.3695983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883827297016,4.5057140241056e-09,0.0009883781895041,-0.0108565920963883,0.0,0.0,0.0,-0.0070464885793626,60.0,0.7361016273498535,-0.0,-6.660549445314248e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.220458984375,0.0,0.0,9.281490201829e-05,298.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.220458984375,0.0,0.0,9.773856436368078e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.220458984375,0.0,0.0,7.218938117148355e-05,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.220458984375,0.0,0.0,9.773855708772317e-05,298.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203063964844,0.0,0.0,0.0004636294906958,285.244140625,294.1499938964844,286.3985595703125,282.33935546875,287.0177307128906,286.6607666015625,285.36993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889365173876,4.570483991273022e-09,0.00098893197719,-0.0110262893140316,0.0,0.0,0.0,-0.0070785973221063,60.0,0.7176702618598938,-0.0,-6.668017249467084e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215576171875,0.0,0.0,9.293786570196973e-05,298.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,9.78680545813404e-05,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215576171875,0.0,0.0,7.228501635836437e-05,297.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215576171875,0.0,0.0,9.78680473053828e-05,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2214050292969,0.0,0.0,0.0004642437270376,285.24530029296875,294.1499938964844,286.3448181152344,282.32257080078125,287.0063171386719,286.6120300292969,285.37066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.72367567283527e-09,0.0009902418823912,-0.011427647434175,0.0,0.0,0.0,-0.0071545410901308,60.0,0.6812707185745239,-0.0,-6.685696263275531e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215576171875,0.0,0.0,9.293786570196973e-05,298.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,9.78680545813404e-05,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215576171875,0.0,0.0,7.228501635836437e-05,297.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215576171875,0.0,0.0,9.78680473053828e-05,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2214050292969,0.0,0.0,0.0004642437270376,285.24530029296875,294.1499938964844,286.3448181152344,282.32257080078125,287.0063171386719,286.6120300292969,285.37066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.72367567283527e-09,0.0009902418823912,-0.011427647434175,0.0,0.0,0.0,-0.0071545410901308,60.0,0.6812707185745239,-0.0,-6.685696263275531e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222900390625,0.0,0.0,9.303427941631526e-05,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2223205566406,0.0,0.0,9.796958329388872e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222900390625,0.0,0.0,7.236000965349376e-05,297.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222900390625,0.0,0.0,9.79695760179311e-05,298.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22216796875,0.0,0.0,0.000464725337224,285.24609375,294.1499938964844,286.3090515136719,282.3116760253906,286.9980773925781,286.5772705078125,285.3711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912739042192,4.843790701869466e-09,0.0009912690147757,-0.0117423431947827,0.0,0.0,0.0,-0.0072140875272452,60.0,0.6570249795913696,-0.0,-6.6995745839904e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22265625,0.0,0.0,9.308200242230669e-05,298.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2226867675781,0.0,0.0,9.801983833312988e-05,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22265625,0.0,0.0,7.239712431328371e-05,297.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22265625,0.0,0.0,9.801983105717228e-05,298.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225036621094,0.0,0.0,0.0004649637266993,285.2464599609375,294.1499938964844,286.29248046875,282.30670166015625,286.9941101074219,286.5605773925781,285.3713684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917822899296,4.903243144838143e-09,0.0009917774004861,-0.0118981041014194,0.0,0.0,0.0,-0.0072435606271028,60.0,0.6457403898239136,-0.0,-6.706449084958876e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237548828125,0.0,0.0,9.324146958533674e-05,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237854003906,0.0,0.0,9.818776015890762e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237548828125,0.0,0.0,7.252115028677508e-05,297.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237548828125,0.0,0.0,9.818775288295e-05,298.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236328125,0.0,0.0,0.0004657602985389,285.2475891113281,294.1499938964844,286.2419738769531,282.2920837402344,286.9812927246094,286.5072326660156,285.3720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934812551364,5.101914002381136e-09,0.0009934762492775,-0.0124186007305979,0.0,0.0,0.0,-0.0073420498520135,60.0,0.6112043261528015,-0.0,-6.729446511144489e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237548828125,0.0,0.0,9.324146958533674e-05,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237854003906,0.0,0.0,9.818776015890762e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237548828125,0.0,0.0,7.252115028677508e-05,297.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237548828125,0.0,0.0,9.818775288295e-05,298.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236328125,0.0,0.0,0.0004657602985389,285.2475891113281,294.1499938964844,286.2419738769531,282.2920837402344,286.9812927246094,286.5072326660156,285.3720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934812551364,5.101914002381136e-09,0.0009934762492775,-0.0124186007305979,0.0,0.0,0.0,-0.0073420498520135,60.0,0.6112043261528015,-0.0,-6.729446511144489e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.224853515625,0.0,0.0,9.341152326669544e-05,298.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2248840332031,0.0,0.0,9.83668360277079e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.224853515625,0.0,0.0,7.265341992024332e-05,297.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.224853515625,0.0,0.0,9.836682875175028e-05,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247314453125,0.0,0.0,0.0004666097520384,285.2487487792969,294.1499938964844,286.1937866210937,282.2790222167969,286.9677734375,286.4523010253906,285.37274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952931432053,5.313774753545886e-09,0.0009952877881005,-0.0129736419767141,0.0,0.0,0.0,-0.0074470783583819,60.0,0.5781313180923462,-0.0,-6.754014947318866e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.224853515625,0.0,0.0,9.341152326669544e-05,298.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2248840332031,0.0,0.0,9.83668360277079e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.224853515625,0.0,0.0,7.265341992024332e-05,297.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.224853515625,0.0,0.0,9.836682875175028e-05,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247314453125,0.0,0.0,0.0004666097520384,285.2487487792969,294.1499938964844,286.1937866210937,282.2790222167969,286.9677734375,286.4523010253906,285.37274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952931432053,5.313774753545886e-09,0.0009952877881005,-0.0129736419767141,0.0,0.0,0.0,-0.0074470783583819,60.0,0.5781313180923462,-0.0,-6.754014947318866e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
