time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12285900,298.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22540283203125,0.0,0.0,9.349903848487884e-05,298.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254333496094,0.0,0.0,9.845900058280677e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22540283203125,0.0,0.0,7.272148650372401e-05,297.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22540283203125,0.0,0.0,9.845899330684917e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22528076171875,0.0,0.0,0.0004670469206757,285.24932861328125,294.1499938964844,286.1707458496094,282.2731628417969,286.9607849121094,286.4245300292969,285.3730773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962256299331,5.4228088686159034e-09,0.000996220158413,-0.0132592897862195,0.0,0.0,0.0,-0.00750113138929,60.0,0.5622589588165283,-0.0,-6.766676108327374e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259521484375,0.0,0.0,9.358703391626476e-05,298.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259826660156,0.0,0.0,9.85516599030234e-05,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259521484375,0.0,0.0,7.278992416104302e-05,297.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259521484375,0.0,0.0,9.855165262706578e-05,298.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.225830078125,0.0,0.0,0.0004674864758271,285.2499084472656,294.1499938964844,286.1484375,282.267822265625,286.95361328125,286.396728515625,285.3734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971631225198,5.532434066424231e-09,0.0009971576509997,-0.0135464826598763,0.0,0.0,0.0,-0.0075554773211479,60.0,0.5468297004699707,-0.0,-6.77941827120776e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,9.376217349199578e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270812988281,0.0,0.0,9.873609087662771e-05,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,7.292614463949576e-05,297.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,9.87360836006701e-05,298.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269287109375,0.0,0.0,0.0004683613369707,285.25103759765625,294.1499938964844,286.1063537597656,282.2587890625,286.9389343261719,286.3413391113281,285.3740539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750635079238009e-09,0.0009990234393626,-0.0141181098297238,0.0,0.0,0.0,-0.0076636495068669,60.0,0.5173073410987854,-0.0,-6.804815200212033e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,9.376217349199578e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270812988281,0.0,0.0,9.873609087662771e-05,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,7.292614463949576e-05,297.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,9.87360836006701e-05,298.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269287109375,0.0,0.0,0.0004683613369707,285.25103759765625,294.1499938964844,286.1063537597656,282.2587890625,286.9389343261719,286.3413391113281,285.3740539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750635079238009e-09,0.0009990234393626,-0.0141181098297238,0.0,0.0,0.0,-0.0076636495068669,60.0,0.5173073410987854,-0.0,-6.804815200212033e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281494140625,0.0,0.0,9.393015352543443e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281799316406,0.0,0.0,9.891297668218613e-05,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281494140625,0.0,0.0,7.305679901037365e-05,297.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281494140625,0.0,0.0,9.891296940622853e-05,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.22802734375,0.0,0.0,0.0004692004295065,285.2521667480469,294.1499938964844,286.06805419921875,282.25225830078125,286.9237976074219,286.2872619628906,285.37469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008189128711,5.959908122576962e-09,0.0010008129756897,-0.0146663347259163,0.0,0.0,0.0,-0.0077673951163887,60.0,0.4902034699916839,-0.0,-6.829218790471715e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281494140625,0.0,0.0,9.393015352543443e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281799316406,0.0,0.0,9.891297668218613e-05,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281494140625,0.0,0.0,7.305679901037365e-05,297.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281494140625,0.0,0.0,9.891296940622853e-05,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.22802734375,0.0,0.0,0.0004692004295065,285.2521667480469,294.1499938964844,286.06805419921875,282.25225830078125,286.9237976074219,286.2872619628906,285.37469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008189128711,5.959908122576962e-09,0.0010008129756897,-0.0146663347259163,0.0,0.0,0.0,-0.0077673951163887,60.0,0.4902034699916839,-0.0,-6.829218790471715e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,298.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.229248046875,0.0,0.0,9.408445475855842e-05,298.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292785644531,0.0,0.0,9.907547064358369e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.229248046875,0.0,0.0,7.317681593121961e-05,297.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.229248046875,0.0,0.0,9.907546336762608e-05,298.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2291259765625,0.0,0.0,0.0004699712153524,285.2533264160156,294.1499938964844,286.0340270996094,282.24853515625,286.90826416015625,286.2352294921875,285.3753356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024630464613,6.152151676985795e-09,0.0010024569928646,-0.0151699362322688,0.0,0.0,0.0,-0.0078626992180943,60.0,0.46558478474617,-0.0,-6.85167407254994e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.229248046875,0.0,0.0,9.408445475855842e-05,298.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292785644531,0.0,0.0,9.907547064358369e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.229248046875,0.0,0.0,7.317681593121961e-05,297.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.229248046875,0.0,0.0,9.907546336762608e-05,298.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2291259765625,0.0,0.0,0.0004699712153524,285.2533264160156,294.1499938964844,286.0340270996094,282.24853515625,286.90826416015625,286.2352294921875,285.3753356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024630464613,6.152151676985795e-09,0.0010024569928646,-0.0151699362322688,0.0,0.0,0.0,-0.0078626992180943,60.0,0.46558478474617,-0.0,-6.85167407254994e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303466796875,0.0,0.0,9.421753929927944e-05,298.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,9.921561286319049e-05,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303466796875,0.0,0.0,7.328032370423898e-05,297.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303466796875,0.0,0.0,9.921560558723286e-05,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.230224609375,0.0,0.0,0.0004706360050477,285.25445556640625,294.1499938964844,286.00469970703125,282.2479858398437,286.8924255371094,286.1862487792969,285.3759460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.317953715750946e-09,0.0010038748150691,-0.015604262240231,0.0,0.0,0.0,-0.0079448949545621,60.0,0.4438392519950866,-0.0,-6.87107046815072e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303466796875,0.0,0.0,9.421753929927944e-05,298.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,9.921561286319049e-05,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303466796875,0.0,0.0,7.328032370423898e-05,297.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303466796875,0.0,0.0,9.921560558723286e-05,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.230224609375,0.0,0.0,0.0004706360050477,285.25445556640625,294.1499938964844,286.00469970703125,282.2479858398437,286.8924255371094,286.1862487792969,285.3759460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.317953715750946e-09,0.0010038748150691,-0.015604262240231,0.0,0.0,0.0,-0.0079448949545621,60.0,0.4438392519950866,-0.0,-6.87107046815072e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286500,298.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308959960937,0.0,0.0,9.427320765098556e-05,298.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309265136719,0.0,0.0,9.927423525368796e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308959960937,0.0,0.0,7.332361565204337e-05,297.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308959960937,0.0,0.0,9.927422797773032e-05,298.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23077392578125,0.0,0.0,0.0004709140630438,285.2550048828125,294.1499938964844,285.9919738769531,282.2489929199219,286.8844299316406,286.16339111328125,285.3762512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044742375612,6.3873053512963915e-09,0.0010044678347185,-0.0157859306782484,0.0,0.0,0.0,-0.0079792756587266,60.0,0.4343028664588928,-0.0,-6.879191971620457e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,298.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314453125,0.0,0.0,9.43217528401874e-05,298.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314758300781,0.0,0.0,9.93253488559276e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314453125,0.0,0.0,7.336137059610337e-05,297.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314453125,0.0,0.0,9.93253488559276e-05,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313232421875,0.0,0.0,0.0004711565561592,285.2555847167969,294.1499938964844,285.9806213378906,282.2508850097656,286.8764038085937,286.1414794921875,285.3765563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049915872514,6.4477800876261435e-09,0.0010049850679934,-0.015944343060255,0.0,0.0,0.0,-0.0080092558637261,60.0,0.4254731833934784,-0.0,-6.886277503781457e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,298.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325439453125,0.0,0.0,9.439048153581098e-05,298.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325439453125,0.0,0.0,9.939773008227348e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325439453125,0.0,0.0,7.341482705669478e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325439453125,0.0,0.0,9.939772280631588e-05,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.232421875,0.0,0.0,0.0004714998649433,285.2567138671875,294.1499938964844,285.96221923828125,282.2575988769531,286.8602905273437,286.1015625,285.37713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533401819552864e-09,0.0010057173203676,-0.0161686260253191,0.0,0.0,0.0,-0.0080517027527093,60.0,0.4106111228466034,-0.0,-6.896316051552277e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,298.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325439453125,0.0,0.0,9.439048153581098e-05,298.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325439453125,0.0,0.0,9.939773008227348e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325439453125,0.0,0.0,7.341482705669478e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325439453125,0.0,0.0,9.939772280631588e-05,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.232421875,0.0,0.0,0.0004714998649433,285.2567138671875,294.1499938964844,285.96221923828125,282.2575988769531,286.8602905273437,286.1015625,285.37713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533401819552864e-09,0.0010057173203676,-0.0161686260253191,0.0,0.0,0.0,-0.0080517027527093,60.0,0.4106111228466034,-0.0,-6.896316051552277e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,298.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333679199219,0.0,0.0,9.441433940082788e-05,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333984375,0.0,0.0,9.942285396391526e-05,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333679199219,0.0,0.0,7.343338802456856e-05,297.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333679199219,0.0,0.0,9.942284668795764e-05,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332458496094,0.0,0.0,0.0004716190742328,285.257568359375,294.1499938964844,285.95233154296875,282.26544189453125,286.8480224609375,286.0750732421875,285.3775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059782071039,6.563127374903388e-09,0.0010059715714305,-0.0162464901804924,0.0,0.0,0.0,-0.0080664390698075,60.0,0.4020301401615143,-0.0,-6.899802684756652e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,298.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336120605469,0.0,0.0,9.44176281336695e-05,298.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.233642578125,0.0,0.0,9.94263173197396e-05,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336120605469,0.0,0.0,7.343594188569114e-05,297.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336120605469,0.0,0.0,9.9426310043782e-05,298.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335205078125,0.0,0.0,0.0004716354887932,285.2578430175781,294.1499938964844,285.95001220703125,282.2684326171875,286.8441772460937,286.0672912597656,285.3777160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060132481157,6.5672223215074155e-09,0.0010060066124424,-0.0162572171539068,0.0,0.0,0.0,-0.0080684693530201,60.0,0.3997045457363128,-0.0,-6.900283011646027e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286860,298.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347106933594,0.0,0.0,9.441095608053728e-05,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347412109375,0.0,0.0,9.941928874468432e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347106933594,0.0,0.0,7.343075412791222e-05,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347106933594,0.0,0.0,9.94192814687267e-05,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,0.0004716021358035,285.2589416503906,294.1499938964844,285.9423217773437,282.28277587890625,286.8281555175781,286.03857421875,285.3782653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059421183541,6.5588996456256154e-09,0.0010059355990961,-0.0162354167550802,0.0,0.0,0.0,-0.0080643445253372,60.0,0.3922856152057647,-0.0,-6.89930672592709e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286920,298.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347106933594,0.0,0.0,9.441095608053728e-05,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347412109375,0.0,0.0,9.941928874468432e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347106933594,0.0,0.0,7.343075412791222e-05,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347106933594,0.0,0.0,9.94192814687267e-05,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,0.0004716021358035,285.2589416503906,294.1499938964844,285.9423217773437,282.28277587890625,286.8281555175781,286.03857421875,285.3782653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059421183541,6.5588996456256154e-09,0.0010059355990961,-0.0162354167550802,0.0,0.0,0.0,-0.0080643445253372,60.0,0.3922856152057647,-0.0,-6.89930672592709e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,298.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358093261719,0.0,0.0,9.438568667974324e-05,298.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358093261719,0.0,0.0,9.939268056768924e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358093261719,0.0,0.0,7.341110176639631e-05,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358093261719,0.0,0.0,9.939267329173164e-05,298.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356872558594,0.0,0.0,0.0004714759124908,285.26007080078125,294.1499938964844,285.9372863769531,282.2997131347656,286.8123474121094,286.01531982421875,285.3787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.527410167933567e-09,0.0010056663304567,-0.0161529313772916,0.0,0.0,0.0,-0.0080487336963415,60.0,0.3872841894626617,-0.0,-6.895613324786609e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,298.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358093261719,0.0,0.0,9.438568667974324e-05,298.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358093261719,0.0,0.0,9.939268056768924e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358093261719,0.0,0.0,7.341110176639631e-05,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358093261719,0.0,0.0,9.939267329173164e-05,298.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356872558594,0.0,0.0,0.0004714759124908,285.26007080078125,294.1499938964844,285.9372863769531,282.2997131347656,286.8123474121094,286.01531982421875,285.3787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.527410167933567e-09,0.0010056663304567,-0.0161529313772916,0.0,0.0,0.0,-0.0080487336963415,60.0,0.3872841894626617,-0.0,-6.895613324786609e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,298.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.236328125,0.0,0.0,9.436582331545652e-05,298.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2363586425781,0.0,0.0,9.937176218954846e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.236328125,0.0,0.0,7.339564763242379e-05,297.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.236328125,0.0,0.0,9.937175491359083e-05,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362365722656,0.0,0.0,0.0004713766975328,285.2606201171875,294.1499938964844,285.9357604980469,282.3091735839844,286.8045349121094,286.0057067871094,285.3790588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054612066596,6.5026597440009945e-09,0.0010054546874016,-0.0160880982875823,0.0,0.0,0.0,-0.0080364635214209,60.0,0.3855463564395904,-0.0,-6.892710757711029e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,298.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23687744140625,0.0,0.0,9.4342372904066e-05,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369079589844,0.0,0.0,9.934706758940592e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23687744140625,0.0,0.0,7.337741408264264e-05,297.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23687744140625,0.0,0.0,9.934706758940592e-05,298.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367553710937,0.0,0.0,0.000471259583719,285.2611694335937,294.1499938964844,285.9349060058594,282.3193054199219,286.7967834472656,285.9970397949219,285.3793029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052114957943,6.4734444471525884e-09,0.0010052049765363,-0.016011569648981,0.0,0.0,0.0,-0.0080219814553856,60.0,0.3841649293899536,-0.0,-6.889285941724665e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287220,298.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379455566406,0.0,0.0,9.42833794397302e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23797607421875,0.0,0.0,9.928494546329604e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379455566406,0.0,0.0,7.333152461796999e-05,297.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379455566406,0.0,0.0,9.92849381873384e-05,298.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23785400390625,0.0,0.0,0.0004709648783318,285.26226806640625,294.1499938964844,285.93524169921875,282.3414611816406,286.7814636230469,285.9828186035156,285.3798217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.3999348043353166e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,-0.0079855388030409,60.0,0.3827821910381317,-0.0,-6.88067132159631e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,298.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379455566406,0.0,0.0,9.42833794397302e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23797607421875,0.0,0.0,9.928494546329604e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379455566406,0.0,0.0,7.333152461796999e-05,297.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379455566406,0.0,0.0,9.92849381873384e-05,298.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23785400390625,0.0,0.0,0.0004709648783318,285.26226806640625,294.1499938964844,285.93524169921875,282.3414611816406,286.7814636230469,285.9828186035156,285.3798217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.3999348043353166e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,-0.0079855388030409,60.0,0.3827821910381317,-0.0,-6.88067132159631e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287340,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2390441894531,0.0,0.0,9.420944115845488e-05,298.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2390441894531,0.0,0.0,9.920708544086664e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2390441894531,0.0,0.0,7.32740227249451e-05,297.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2390441894531,0.0,0.0,9.920707816490903e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2389221191406,0.0,0.0,0.0004705955507233,285.26336669921875,294.1499938964844,285.9383239746094,282.3661804199219,286.7665100097656,285.9726867675781,285.3803100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037949541583,6.307809385930341e-09,0.0010037886677309,-0.0155776878818869,0.0,0.0,0.0,-0.0079398686066269,60.0,0.3833447694778442,-0.0,-6.869883151239264e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2390441894531,0.0,0.0,9.420944115845488e-05,298.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2390441894531,0.0,0.0,9.920708544086664e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2390441894531,0.0,0.0,7.32740227249451e-05,297.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2390441894531,0.0,0.0,9.920707816490903e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2389221191406,0.0,0.0,0.0004705955507233,285.26336669921875,294.1499938964844,285.9383239746094,282.3661804199219,286.7665100097656,285.9726867675781,285.3803100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037949541583,6.307809385930341e-09,0.0010037886677309,-0.0155776878818869,0.0,0.0,0.0,-0.0079398686066269,60.0,0.3833447694778442,-0.0,-6.869883151239264e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,298.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401123046875,0.0,0.0,9.41229664022103e-05,298.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401123046875,0.0,0.0,9.911601955536752e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401123046875,0.0,0.0,7.320676377275959e-05,297.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401123046875,0.0,0.0,9.911601955536752e-05,298.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.239990234375,0.0,0.0,0.0004701635916717,285.26446533203125,294.1499938964844,285.9442443847656,282.3934631347656,286.7518310546875,285.96563720703125,285.3807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028736433014,6.2000675704609876e-09,0.0010028674732893,-0.01529545430094,0.0,0.0,0.0,-0.0078864563256502,60.0,0.3855482339859009,-0.0,-6.85727670202141e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287520,298.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401123046875,0.0,0.0,9.41229664022103e-05,298.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401123046875,0.0,0.0,9.911601955536752e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401123046875,0.0,0.0,7.320676377275959e-05,297.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401123046875,0.0,0.0,9.911601955536752e-05,298.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.239990234375,0.0,0.0,0.0004701635916717,285.26446533203125,294.1499938964844,285.9442443847656,282.3934631347656,286.7518310546875,285.96563720703125,285.3807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028736433014,6.2000675704609876e-09,0.0010028674732893,-0.01529545430094,0.0,0.0,0.0,-0.0078864563256502,60.0,0.3855482339859009,-0.0,-6.85727670202141e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,298.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,9.40240061026998e-05,298.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,9.90118132904172e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,7.312979141715914e-05,297.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,9.901180601445958e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410583496094,0.0,0.0,0.0004696692631114,285.2655639648437,294.1499938964844,285.9530029296875,282.4232482910156,286.7376403808594,285.96221923828125,285.3812561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018191533163,6.076765757256908e-09,0.0010018130997195,-0.014972454868257,0.0,0.0,0.0,-0.0078253308311104,60.0,0.3898809254169464,-0.0,-6.842864053169252e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,298.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,9.40240061026998e-05,298.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,9.90118132904172e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,7.312979141715914e-05,297.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,9.901180601445958e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410583496094,0.0,0.0,0.0004696692631114,285.2655639648437,294.1499938964844,285.9530029296875,282.4232482910156,286.7376403808594,285.96221923828125,285.3812561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018191533163,6.076765757256908e-09,0.0010018130997195,-0.014972454868257,0.0,0.0,0.0,-0.0078253308311104,60.0,0.3898809254169464,-0.0,-6.842864053169252e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,298.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24169921875,0.0,0.0,9.39703604672104e-05,298.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417297363281,0.0,0.0,9.895532275550067e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24169921875,0.0,0.0,7.308807107619941e-05,297.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24169921875,0.0,0.0,9.895531547954306e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2415771484375,0.0,0.0,0.0004694013041444,285.2660827636719,294.1499938964844,285.9584655761719,282.4390869140625,286.730712890625,285.9616394042969,285.3814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012476705014,6.009928554817634e-09,0.0010012416169047,-0.014797369018197,0.0,0.0,0.0,-0.0077921971678733,60.0,0.392717957496643,-0.0,-6.835057320131456e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,298.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422180175781,0.0,0.0,9.39139281399548e-05,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,9.889589273370802e-05,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422180175781,0.0,0.0,7.304417522391304e-05,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422180175781,0.0,0.0,9.88958854577504e-05,298.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421264648437,0.0,0.0,0.0004691193753387,285.2666320800781,294.1499938964844,285.96466064453125,282.45556640625,286.723876953125,285.9618225097656,285.3817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006462689489,5.9396132456868145e-09,0.0010006403317674,-0.0146131683140993,0.0,0.0,0.0,-0.0077573386952281,60.0,0.3960497975349426,-0.0,-6.82684984099069e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,298.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,9.379351831739768e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433166503906,0.0,0.0,9.876910189632326e-05,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,7.295052637346089e-05,297.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,9.876909462036564e-05,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431945800781,0.0,0.0,0.0004685179446823,285.2677001953125,294.1499938964844,285.9792785644531,282.4903869628906,286.7106018066406,285.9642028808594,285.38214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.7895963578857845e-09,0.0009993575513362,-0.0142201744019985,0.0,0.0,0.0,-0.0076829683966934,60.0,0.4040962755680084,-0.0,-6.80935556829354e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,298.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,9.379351831739768e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433166503906,0.0,0.0,9.876910189632326e-05,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,7.295052637346089e-05,297.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,9.876909462036564e-05,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431945800781,0.0,0.0,0.0004685179446823,285.2677001953125,294.1499938964844,285.9792785644531,282.4903869628906,286.7106018066406,285.9642028808594,285.38214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.7895963578857845e-09,0.0009993575513362,-0.0142201744019985,0.0,0.0,0.0,-0.0076829683966934,60.0,0.4040962755680084,-0.0,-6.80935556829354e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,298.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441711425781,0.0,0.0,9.368469909531996e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24420166015625,0.0,0.0,9.865450556389987e-05,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441711425781,0.0,0.0,7.286588515853509e-05,297.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441711425781,0.0,0.0,9.865449828794226e-05,298.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440795898437,0.0,0.0,0.0004679743433371,285.26861572265625,294.1499938964844,285.99383544921875,282.52154541015625,286.6998596191406,285.9683837890625,285.38250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982038754969,5.654011037137252e-09,0.0009981981711462,-0.0138649819418787,0.0,0.0,0.0,-0.0076157534494996,60.0,0.4124284982681274,-0.0,-6.793563045448536e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288000,298.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,9.366323502035812e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,9.86318991635926e-05,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,7.284919411176816e-05,297.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,9.8631891887635e-05,298.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442321777344,0.0,0.0,0.0004678671248257,285.2687683105469,294.1499938964844,285.9968566894531,282.5276794433594,286.6978759765625,285.9693603515625,285.382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979751193895,5.627268429009291e-09,0.0009979695314541,-0.0137949241325259,0.0,0.0,0.0,-0.0076024960726499,60.0,0.4141651690006256,-0.0,-6.790450157723171e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,298.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2453918457031,0.0,0.0,9.352402412332594e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2453918457031,0.0,0.0,9.848531044553964e-05,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2453918457031,0.0,0.0,7.274092058651149e-05,297.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2453918457031,0.0,0.0,9.848530316958204e-05,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452697753906,0.0,0.0,0.0004671717761084,285.26983642578125,294.1499938964844,286.0175170898437,282.5674133300781,286.6856994628906,285.9771728515625,285.38299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,-0.0075165145099163,60.0,0.4262457489967346,-0.0,-6.770279981083149e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288120,298.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2453918457031,0.0,0.0,9.352402412332594e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2453918457031,0.0,0.0,9.848531044553964e-05,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2453918457031,0.0,0.0,7.274092058651149e-05,297.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2453918457031,0.0,0.0,9.848530316958204e-05,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452697753906,0.0,0.0,0.0004671717761084,285.26983642578125,294.1499938964844,286.0175170898437,282.5674133300781,286.6856994628906,285.9771728515625,285.38299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,-0.0075165145099163,60.0,0.4262457489967346,-0.0,-6.770279981083149e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,298.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464294433594,0.0,0.0,9.337690426036716e-05,298.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464599609375,0.0,0.0,9.833037620410324e-05,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464294433594,0.0,0.0,7.262649160111323e-05,297.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464294433594,0.0,0.0,9.833037620410324e-05,298.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.246337890625,0.0,0.0,0.0004664368461817,285.2709045410156,294.1499938964844,286.041259765625,282.6095886230469,286.6741943359375,285.9875183105469,285.3833923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270523129041749e-09,0.0009949189843609,-0.0128603298217058,0.0,0.0,0.0,-0.007425642106682,60.0,0.440348207950592,-0.0,-6.748995673433458e-08,0.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
