time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12290520,298.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003662109375,0.6311466693878174,0.050000000745058,0.0452363900840282,298.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003662109375,0.6311466693878174,0.050000000745058,0.0476360954344272,298.5147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003662109375,0.6311466693878174,0.050000000745058,0.0351838581264019,297.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003662109375,0.6311466693878174,0.050000000745058,0.0476360954344272,298.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003662109375,0.6311466693878174,0.050000000745058,0.2259651273488998,286.0907287597656,291.1499938964844,287.1435241699219,283.8454895019531,294.8484191894531,298.0836181640625,286.7181396484375,1.0,0.1210916191339492,0.1376025825738906,0.1376025825738906,1.0,1.0,-0.4819994866847992,0.0094726029783487,0.4725269079208374,-0.1362698674201965,0.0,0.0,0.0,12.503077507019045,60.0,2354.83251953125,-0.0,16.680837631225586,1.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0812683105469,0.5708250999450684,0.050000000745058,0.0456816144287586,297.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0812683105469,0.5708250999450684,0.050000000745058,0.0481049381196498,298.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0812683105469,0.5708250999450684,0.050000000745058,0.0355301424860954,297.9130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0812683105469,0.5708250999450684,0.050000000745058,0.0481049381196498,298.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0812683105469,0.5708250999450684,0.050000000745058,0.2281891256570816,288.1649475097656,291.1499938964844,287.2451171875,283.9295959472656,294.8441772460937,298.1358642578125,288.543212890625,1.0,0.140596717596054,0.2752051651477813,0.2752051651477813,1.0,1.0,-0.4867465496063232,0.0431762225925922,0.4435703158378601,-0.1038043498992919,0.0,0.0,0.0,20.0257511138916,60.0,2296.15625,-0.0,23.18939781188965,1.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0812683105469,0.5708250999450684,0.050000000745058,0.0456816144287586,297.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0812683105469,0.5708250999450684,0.050000000745058,0.0481049381196498,298.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0812683105469,0.5708250999450684,0.050000000745058,0.0355301424860954,297.9130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0812683105469,0.5708250999450684,0.050000000745058,0.0481049381196498,298.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0812683105469,0.5708250999450684,0.050000000745058,0.2281891256570816,288.1649475097656,291.1499938964844,287.2451171875,283.9295959472656,294.8441772460937,298.1358642578125,288.543212890625,1.0,0.140596717596054,0.2752051651477813,0.2752051651477813,1.0,1.0,-0.4867465496063232,0.0431762225925922,0.4435703158378601,-0.1038043498992919,0.0,0.0,0.0,20.0257511138916,60.0,2296.15625,-0.0,23.18939781188965,1.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.80230712890625,0.5490900874137878,0.050000000745058,0.0458189994096756,297.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.80230712890625,0.5490900874137878,0.050000000745058,0.0482496134936809,298.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.80230712890625,0.5490900874137878,0.050000000745058,0.0356369987130165,297.8923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.80230712890625,0.5490900874137878,0.050000000745058,0.0482496134936809,298.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.80230712890625,0.5490900874137878,0.050000000745058,0.2288753986358642,288.8700866699219,291.1499938964844,287.2987060546875,283.9718017578125,294.8600158691406,298.132568359375,289.1968994140625,1.0,0.1489992290735244,0.3440064489841461,0.3440064489841461,1.0,1.0,-0.4882105588912964,0.0698466524481773,0.4183638989925384,-0.0775864794850349,0.0,0.0,0.0,23.700708389282227,60.0,2086.307861328125,-0.0,26.34174346923828,1.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.437255859375,0.532305896282196,0.050000000745058,0.0459505543112754,297.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.437255859375,0.532305896282196,0.050000000745058,0.0483881458640098,298.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.437255859375,0.532305896282196,0.050000000745058,0.0357393212616443,297.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.437255859375,0.532305896282196,0.050000000745058,0.0483881458640098,298.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.437255859375,0.532305896282196,0.050000000745058,0.2295325398445129,289.4979858398437,291.1499938964844,287.3541259765625,284.0140380859375,294.8829650878906,298.1446838378906,289.7976989746094,1.0,0.1565586477518081,0.4752051532268524,0.4752051532268524,0.998172402381897,1.0,-0.4896125793457031,0.1322669088840484,0.3573456704616546,-0.0157560743391513,0.0,0.0,0.0,27.2268123626709,60.0,1885.561767578125,-0.0,29.37215232849121,1.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5102844238281,0.5095111727714539,0.050000000745058,0.0461898446083068,297.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5102844238281,0.5095111727714539,0.050000000745058,0.0486401319503784,298.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5102844238281,0.5095111727714539,0.050000000745058,0.0359254367649555,297.8577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5102844238281,0.5095111727714539,0.050000000745058,0.0486401319503784,298.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5102844238281,0.5095111727714539,0.050000000745058,0.2307278513908386,290.55426025390625,291.1499938964844,287.4700012207031,284.0986328125,293.7910461425781,298.1884155273437,290.7475280761719,1.0,0.1693810373544693,0.7376025915145874,0.7376025915145874,0.9945172071456908,1.0,-0.4921622276306152,0.2055502384901046,0.2866120040416717,0.0566523857414722,0.0,0.0,0.0,33.63567352294922,60.0,1269.9671630859375,-0.0,34.937408447265625,1.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5102844238281,0.5095111727714539,0.050000000745058,0.0461898446083068,297.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5102844238281,0.5095111727714539,0.050000000745058,0.0486401319503784,298.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5102844238281,0.5095111727714539,0.050000000745058,0.0359254367649555,297.8577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5102844238281,0.5095111727714539,0.050000000745058,0.0486401319503784,298.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5102844238281,0.5095111727714539,0.050000000745058,0.2307278513908386,290.55426025390625,291.1499938964844,287.4700012207031,284.0986328125,293.7910461425781,298.1884155273437,290.7475280761719,1.0,0.1693810373544693,0.7376025915145874,0.7376025915145874,0.9945172071456908,1.0,-0.4921622276306152,0.2055502384901046,0.2866120040416717,0.0566523857414722,0.0,0.0,0.0,33.63567352294922,60.0,1269.9671630859375,-0.0,34.937408447265625,1.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797790527344,0.4954216778278351,0.050000000745058,0.0463937185704708,297.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797790527344,0.4954216778278351,0.050000000745058,0.0488548204302787,298.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797790527344,0.4954216778278351,0.050000000745058,0.0360840037465095,297.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797790527344,0.4954216778278351,0.050000000745058,0.0488548204302787,298.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797790527344,0.4954216778278351,0.050000000745058,0.2317462265491485,291.2088317871094,291.1499938964844,287.5921325683594,284.18316650390625,293.57781982421875,298.2279357910156,291.3533020019531,1.0,0.1795416623353958,1.0,1.0,0.9908620119094848,1.0,-0.4943346381187439,0.2164236903190612,0.2779109477996826,0.067015416920185,0.0,0.0,0.0,39.08927154541016,60.0,867.8941650390625,-0.0,39.73395156860352,1.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797790527344,0.4954216778278351,0.050000000745058,0.0463937185704708,297.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797790527344,0.4954216778278351,0.050000000745058,0.0488548204302787,298.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797790527344,0.4954216778278351,0.050000000745058,0.0360840037465095,297.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797790527344,0.4954216778278351,0.050000000745058,0.0488548204302787,298.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797790527344,0.4954216778278351,0.050000000745058,0.2317462265491485,291.2088317871094,291.1499938964844,287.5921325683594,284.18316650390625,293.57781982421875,298.2279357910156,291.3533020019531,1.0,0.1795416623353958,1.0,1.0,0.9908620119094848,1.0,-0.4943346381187439,0.2164236903190612,0.2779109477996826,0.067015416920185,0.0,0.0,0.0,39.08927154541016,60.0,867.8941650390625,-0.0,39.73395156860352,1.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7279357910156,0.4857509732246399,0.050000000745058,0.0465624369680881,297.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7279357910156,0.4857509732246399,0.050000000745058,0.0490324907004833,298.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7279357910156,0.4857509732246399,0.050000000745058,0.0362152308225631,297.84765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7279357910156,0.4857509732246399,0.050000000745058,0.0490324907004833,298.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7279357910156,0.4857509732246399,0.050000000745058,0.2325890213251114,291.7528076171875,290.6499938964844,287.7199401855469,284.2674865722656,293.6230773925781,298.22906494140625,291.875244140625,1.0,0.1875037252902984,1.0,1.0,0.9903244376182556,1.0,-0.4961325228214264,0.2172687947750091,0.2788636982440948,0.0674947649240493,0.0,0.0,0.0,43.6016845703125,48.0,668.7382202148438,-0.0,43.736289978027344,1.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7279357910156,0.4857509732246399,0.050000000745058,0.0465624369680881,297.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7279357910156,0.4857509732246399,0.050000000745058,0.0490324907004833,298.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7279357910156,0.4857509732246399,0.050000000745058,0.0362152308225631,297.84765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7279357910156,0.4857509732246399,0.050000000745058,0.0490324907004833,298.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7279357910156,0.4857509732246399,0.050000000745058,0.2325890213251114,291.7528076171875,290.6499938964844,287.7199401855469,284.2674865722656,293.6230773925781,298.22906494140625,291.875244140625,1.0,0.1875037252902984,1.0,1.0,0.9903244376182556,1.0,-0.4961325228214264,0.2172687947750091,0.2788636982440948,0.0674947649240493,0.0,0.0,0.0,43.6016845703125,48.0,668.7382202148438,-0.0,43.736289978027344,1.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1451416015625,0.4833929240703583,0.050000000745058,0.0466059148311615,297.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1451416015625,0.4833929240703583,0.050000000745058,0.0490782745182514,298.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1451416015625,0.4833929240703583,0.050000000745058,0.0362490452826023,297.8500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1451416015625,0.4833929240703583,0.050000000745058,0.0490782745182514,298.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1451416015625,0.4833929240703583,0.050000000745058,0.2328061908483505,292.16571044921875,290.6499938964844,287.8403625488281,284.3436584472656,293.67840576171875,298.2331237792969,292.2660827636719,1.0,0.189042791724205,1.0,1.0,0.9898363947868348,1.0,-0.496596097946167,0.2174491435289383,0.2791469395160675,0.0676402077078819,0.0,0.0,0.0,44.76511001586914,48.0,539.5028686523438,-0.0,44.77275085449219,1.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1829833984375,0.4834647178649902,0.050000000745058,0.0466045849025249,297.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1829833984375,0.4834647178649902,0.050000000745058,0.0490768700838089,298.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1829833984375,0.4834647178649902,0.050000000745058,0.0362480096518993,297.8504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1829833984375,0.4834647178649902,0.050000000745058,0.0490768700838089,298.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1829833984375,0.4834647178649902,0.050000000745058,0.232799544930458,292.2031555175781,290.1499938964844,287.8528137207031,284.3513488769531,293.6842041015625,298.23370361328125,292.3014221191406,1.0,0.1889515966176986,1.0,1.0,0.9897868633270264,1.0,-0.4965819418430328,0.2174412161111831,0.2791407108306885,0.0676440745592117,0.0,0.0,0.0,44.729610443115234,36.0,528.0588989257812,-0.0,44.741092681884766,1.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.375244140625,0.4846768379211426,0.050000000745058,0.04658218100667,297.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.375244140625,0.4846768379211426,0.050000000745058,0.0490532778203487,298.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.375244140625,0.4846768379211426,0.050000000745058,0.0362305827438831,297.8531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.375244140625,0.4846768379211426,0.050000000745058,0.0490532778203487,298.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.375244140625,0.4846768379211426,0.050000000745058,0.2326876372098922,292.39324951171875,290.1499938964844,287.9209899902344,284.39306640625,293.7160339355469,298.2371520996094,292.4810791015625,1.0,0.1877610236406326,1.0,1.0,0.989518105983734,1.0,-0.4963433146476745,0.2173283994197845,0.27901491522789,0.067637138068676,0.0,0.0,0.0,44.13096618652344,36.0,470.6192321777344,-0.0,44.20753860473633,1.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5470275878906,0.4871794283390045,0.050000000745058,0.0465363934636116,297.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5470275878906,0.4871794283390045,0.050000000745058,0.049005065113306,298.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5470275878906,0.4871794283390045,0.050000000745058,0.0361949726939201,297.8563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.5470275878906,0.4871794283390045,0.050000000745058,0.049005065113306,298.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5470275878906,0.4871794283390045,0.050000000745058,0.2324589341878891,292.5631103515625,289.6499938964844,287.9902038574219,284.4346008300781,293.7482604980469,298.2411499023437,292.64178466796875,1.0,0.1854817122220993,1.0,1.0,0.9876602292060852,1.0,-0.4958555102348327,0.2171302586793899,0.278725266456604,0.0676100999116897,0.0,0.0,0.0,42.90717315673828,25.0,420.4557800292969,-0.0,43.11836624145508,1.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.8388061523437,0.4953086376190185,0.050000000745058,0.0463955625891685,297.9554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.8388061523437,0.4953086376190185,0.050000000745058,0.0488567613065242,298.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8388061523437,0.4953086376190185,0.050000000745058,0.0360854379832744,297.8640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.8388061523437,0.4953086376190185,0.050000000745058,0.0488567613065242,298.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8388061523437,0.4953086376190185,0.050000000745058,0.2317554354667663,292.851806640625,289.1499938964844,288.1314697265625,284.5170593261719,293.8142395019531,298.2502136230469,292.9154357910156,1.0,0.1785192787647247,1.0,1.0,0.983944535255432,1.0,-0.4943549633026123,0.216508612036705,0.2778463661670685,0.0674760267138481,0.0,0.0,0.0,39.14245223999024,25.0,338.7364501953125,-0.0,39.78078079223633,1.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.8388061523437,0.4953086376190185,0.050000000745058,0.0463955625891685,297.9554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.8388061523437,0.4953086376190185,0.050000000745058,0.0488567613065242,298.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8388061523437,0.4953086376190185,0.050000000745058,0.0360854379832744,297.8640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.8388061523437,0.4953086376190185,0.050000000745058,0.0488567613065242,298.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8388061523437,0.4953086376190185,0.050000000745058,0.2317554354667663,292.851806640625,289.1499938964844,288.1314697265625,284.5170593261719,293.8142395019531,298.2502136230469,292.9154357910156,1.0,0.1785192787647247,1.0,1.0,0.983944535255432,1.0,-0.4943549633026123,0.216508612036705,0.2778463661670685,0.0674760267138481,0.0,0.0,0.0,39.14245223999024,25.0,338.7364501953125,-0.0,39.78078079223633,1.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1128234863281,0.5160405039787292,0.050000000745058,0.04611137509346,297.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1128234863281,0.5160405039787292,0.050000000745058,0.0485574975609779,298.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1463623046875,0.8067470788955688,0.1824350953102111,0.126392513513565,297.87225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1128234863281,0.5160405039787292,0.050000000745058,0.0485574975609779,298.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1128234863281,0.5160405039787292,0.050000000745058,0.2303358614444732,293.1329040527344,288.6499938964844,288.2760314941406,284.5985717773437,293.89697265625,298.242919921875,293.1890563964844,1.0,0.1752137094736099,1.0,1.0,0.980228841304779,1.0,-0.5999658703804016,0.26131272315979,0.3386531472206116,0.0884366333484649,0.0,0.0,0.0,32.39701843261719,25.0,317.634765625,-0.0,45.33078384399414,1.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1128234863281,0.5160405039787292,0.050000000745058,0.04611137509346,297.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1128234863281,0.5160405039787292,0.050000000745058,0.0485574975609779,298.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1463623046875,0.8067470788955688,0.1824350953102111,0.126392513513565,297.87225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1128234863281,0.5160405039787292,0.050000000745058,0.0485574975609779,298.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1128234863281,0.5160405039787292,0.050000000745058,0.2303358614444732,293.1329040527344,288.6499938964844,288.2760314941406,284.5985717773437,293.89697265625,298.242919921875,293.1890563964844,1.0,0.1752137094736099,1.0,1.0,0.980228841304779,1.0,-0.5999658703804016,0.26131272315979,0.3386531472206116,0.0884366333484649,0.0,0.0,0.0,32.39701843261719,25.0,317.634765625,-0.0,45.33078384399414,1.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3858947753906,0.827212929725647,0.1703358441591262,0.1491431295871734,297.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3586120605469,0.5501289963722229,0.050000000745058,0.0482410453259944,298.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3875732421875,0.8638269305229187,0.1919294446706771,0.1328516900539398,297.87762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3586120605469,0.5501289963722229,0.050000000745058,0.0482410453259944,298.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3586120605469,0.5501289963722229,0.050000000745058,0.2288347482681274,293.3795471191406,288.1499938964844,288.4233093261719,284.6789245605469,293.8944396972656,298.1847839355469,293.4189453125,1.0,0.1747940480709076,1.0,1.0,0.8541126847267151,1.0,-0.7287986874580383,0.3204123079776764,0.4083863794803619,0.121696300804615,0.0,0.0,0.0,25.53149032592773,25.0,269.7276306152344,-0.0,53.63325881958008,1.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3858947753906,0.827212929725647,0.1703358441591262,0.1491431295871734,297.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3586120605469,0.5501289963722229,0.050000000745058,0.0482410453259944,298.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3875732421875,0.8638269305229187,0.1919294446706771,0.1328516900539398,297.87762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3586120605469,0.5501289963722229,0.050000000745058,0.0482410453259944,298.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3586120605469,0.5501289963722229,0.050000000745058,0.2288347482681274,293.3795471191406,288.1499938964844,288.4233093261719,284.6789245605469,293.8944396972656,298.1847839355469,293.4189453125,1.0,0.1747940480709076,1.0,1.0,0.8541126847267151,1.0,-0.7287986874580383,0.3204123079776764,0.4083863794803619,0.121696300804615,0.0,0.0,0.0,25.53149032592773,25.0,269.7276306152344,-0.0,53.63325881958008,1.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5613708496094,0.8891863822937012,0.1785042583942413,0.0985090658068656,297.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.5617370605469,0.8891863822937012,0.1577794849872589,0.1037347838282585,298.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5613708496094,0.8891863822937012,0.207282081246376,0.0766181647777557,297.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.546630859375,0.6882534623146057,0.1460722833871841,0.0476552844047546,298.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5614013671875,0.8891863822937012,0.1609135717153549,0.4920732080936432,293.5641174316406,288.1499938964844,288.5588684082031,284.75079345703125,293.7943725585937,298.11871337890625,293.5788269042969,1.0,0.181508332490921,1.0,1.0,0.7396158576011658,1.0,-0.982580840587616,0.44572314620018,0.5368577241897583,0.1999283134937286,0.0,0.0,0.0,13.43135929107666,25.0,190.63511657714844,-0.0,76.27864837646484,1.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.5722351074219,0.8871442079544067,0.1795762628316879,0.0971141532063484,297.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5723571777344,0.8871442079544067,0.1584304422140121,0.1022658795118331,298.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.5722351074219,0.8871442079544067,0.2088817805051803,0.0755332335829734,297.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5605163574219,0.7536198496818542,0.1469019055366516,0.0623593926429748,298.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5722351074219,0.8871442079544067,0.1615981757640838,0.4851053059101105,293.5746154785156,287.6499938964844,288.5727233886719,284.7580261230469,293.7820129394531,298.1260986328125,293.58740234375,1.0,0.1820374429225921,1.0,1.0,0.7279964685440063,1.0,-0.986909568309784,0.4501921236515045,0.5367174744606018,0.2034538388252258,0.0,0.0,0.0,13.394999504089355,45.0,178.3135223388672,-0.0,77.04874420166016,1.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.6083374023437,0.8837339878082275,0.1857090890407562,0.0948230177164077,297.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6083374023437,0.8837339878082275,0.1623546779155731,0.0998532027006149,298.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6083374023437,0.8837339878082275,0.2173774242401123,0.0737512335181236,297.85791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6089782714844,0.9339740872383118,0.1490837782621383,0.1162432059645652,297.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.6083374023437,0.8837339878082275,0.1656433492898941,0.4736605882644653,293.6094970703125,287.6499938964844,288.6480407714844,284.7970275878906,293.66424560546875,298.15899658203125,293.61285400390625,1.0,0.1884440034627914,1.0,1.0,0.6649383306503296,1.0,-1.0257296562194824,0.4870953857898712,0.5386343002319336,0.2328767627477646,0.0,0.0,0.0,13.725276947021484,45.0,99.0733413696289,-0.0,85.56917572021484,1.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.584716796875,0.8925824165344238,0.1914352178573608,0.1008679121732711,297.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.584716796875,0.8925824165344238,0.1662182211875915,0.1062187701463699,298.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.584716796875,0.8925824165344238,0.2250120043754577,0.0784528255462646,297.8408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.584716796875,0.8929378390312195,0.1518891900777816,0.106342002749443,297.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.584716796875,0.8925824165344238,0.1695804148912429,0.5038561224937439,293.5813903808594,287.1499938964844,288.7236633300781,284.835693359375,293.1648254394531,298.15643310546875,293.55572509765625,1.0,0.196928933262825,1.0,1.0,0.5529628396034241,1.0,-1.0737533569335938,0.5773290395736694,0.4964244067668915,0.3137260377407074,0.0,0.0,0.0,14.713284492492676,65.0,-101.18177795410156,-0.0,97.28472900390624,1.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8674011230469,0.905205011367798,0.2010587155818939,0.1100992783904075,297.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8674011230469,0.905205011367798,0.1730948984622955,0.1159398406744003,298.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8674011230469,0.905205011367798,0.2379911392927169,0.0856327712535858,297.7925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8495483398437,0.9853972792625428,0.1557958126068115,0.1472041010856628,297.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8674011230469,0.905205011367798,0.176461324095726,0.5499687194824219,292.8401794433594,286.6499938964844,288.8755187988281,284.91180419921875,291.0077514648437,298.138916015625,292.7064819335937,1.0,0.2202818095684051,1.0,1.0,0.3290118873119354,1.0,-1.2108927965164185,0.9461728930473328,0.2647199332714081,0.6551731824874878,0.0,0.0,0.0,17.22129249572754,85.0,-1107.73681640625,-0.0,136.4670867919922,1.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8674011230469,0.905205011367798,0.2010587155818939,0.1100992783904075,297.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8674011230469,0.905205011367798,0.1730948984622955,0.1159398406744003,298.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8674011230469,0.905205011367798,0.2379911392927169,0.0856327712535858,297.7925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8495483398437,0.9853972792625428,0.1557958126068115,0.1472041010856628,297.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8674011230469,0.905205011367798,0.176461324095726,0.5499687194824219,292.8401794433594,286.6499938964844,288.8755187988281,284.91180419921875,291.0077514648437,298.138916015625,292.7064819335937,1.0,0.2202818095684051,1.0,1.0,0.3290118873119354,1.0,-1.2108927965164185,0.9461728930473328,0.2647199332714081,0.6551731824874878,0.0,0.0,0.0,17.22129249572754,85.0,-1107.73681640625,-0.0,136.4670867919922,1.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.634033203125,0.925749659538269,0.2052148282527923,0.1254438906908035,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.634033203125,0.925749659538269,0.1762936562299728,0.132098451256752,298.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.634033203125,0.925749659538269,0.2452994585037231,0.097567468881607,297.7293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6234130859375,0.9659709930419922,0.1562009751796722,0.1481714695692062,297.88995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.634033203125,0.925749659538269,0.1794227510690689,0.6266182065010071,291.6058044433594,286.6499938964844,289.0014343261719,284.9735717773437,289.6109313964844,298.0717163085937,291.47344970703125,1.0,0.2455006539821624,1.0,1.0,0.1437604129314422,1.0,-1.355961561203003,1.274402379989624,0.0815591588616371,0.9538376927375792,0.0,0.0,0.0,20.51378631591797,85.0,-1712.486572265625,-0.0,189.40419006347656,1.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.380859375,0.9302778840065002,0.2055116295814514,0.1290122866630554,297.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3808288574219,0.9309262633323668,0.176554188132286,0.1360995322465896,298.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.380859375,0.9302778840065002,0.2463431507349014,0.1003428846597671,297.7151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3730773925781,0.960871160030365,0.1560990959405899,0.1481740921735763,297.8749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.380859375,0.9302778840065002,0.1795982420444488,0.6444430947303772,291.3546142578125,286.1499938964844,289.0277404785156,284.9862976074219,289.2671813964844,298.0542907714844,291.2267150878906,1.0,0.2514002621173858,1.0,1.0,0.1050609424710273,1.0,-1.3897836208343506,1.3643313646316528,0.0254522133618593,1.036694884300232,0.0,0.0,0.0,21.333627700805664,105.0,-1780.293212890625,-0.0,203.50152587890625,1.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.8968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.241943359375,0.9379618167877196,0.2050638794898986,0.1353679895401001,297.7232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.23638916015625,0.986589014530182,0.1737695783376693,0.1656016707420349,298.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.241943359375,0.9379618167877196,0.2504368722438812,0.1052862182259559,297.6287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2406921386719,0.9490687251091005,0.1545118689537048,0.1470583230257034,297.7633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2364501953125,0.990744650363922,0.1775205433368683,0.797829270362854,290.2275390625,286.14288330078125,289.1797180175781,285.05908203125,289.1844482421875,297.9365234375,290.1788024902344,1.0,0.2899378538131714,1.0,1.0,0.0630365684628486,1.0,-1.621118187904358,1.6194761991500854,0.0016419754829257,1.2438098192214966,0.0,0.0,0.0,26.05917930603028,125.0,-1359.44140625,-0.0,314.97320556640625,1.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.8968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.241943359375,0.9379618167877196,0.2050638794898986,0.1353679895401001,297.7232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.23638916015625,0.986589014530182,0.1737695783376693,0.1656016707420349,298.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.241943359375,0.9379618167877196,0.2504368722438812,0.1052862182259559,297.6287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2406921386719,0.9490687251091005,0.1545118689537048,0.1470583230257034,297.7633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2364501953125,0.990744650363922,0.1775205433368683,0.797829270362854,290.2275390625,286.14288330078125,289.1797180175781,285.05908203125,289.1844482421875,297.9365234375,290.1788024902344,1.0,0.2899378538131714,1.0,1.0,0.0630365684628486,1.0,-1.621118187904358,1.6194761991500854,0.0016419754829257,1.2438098192214966,0.0,0.0,0.0,26.05917930603028,125.0,-1359.44140625,-0.0,314.97320556640625,1.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.7246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.79901123046875,0.8398378491401672,0.1971063166856765,0.1800924241542816,297.6253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8006591796875,0.8010591864585876,0.1710905283689499,0.1635946035385131,297.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7970275878906,0.9024375677108764,0.2454056441783905,0.1737902462482452,297.5455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8021850585937,0.7700580954551697,0.1521338820457458,0.1457315534353256,297.6399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8005065917969,0.8045302629470825,0.1727628856897354,0.785884439945221,289.79669189453125,286.1065979003906,289.3308410644531,285.13006591796875,289.3262023925781,297.8041687011719,289.7803649902344,1.0,0.3291230797767639,1.0,1.0,0.0210121888667345,1.0,-1.739282488822937,1.739248275756836,3.421910514589399e-05,1.3405717611312866,0.0,0.0,0.0,47.67488479614258,113.0,-719.9896240234375,-0.0,441.2509765625,1.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.7246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.79901123046875,0.8398378491401672,0.1971063166856765,0.1800924241542816,297.6253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8006591796875,0.8010591864585876,0.1710905283689499,0.1635946035385131,297.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7970275878906,0.9024375677108764,0.2454056441783905,0.1737902462482452,297.5455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8021850585937,0.7700580954551697,0.1521338820457458,0.1457315534353256,297.6399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8005065917969,0.8045302629470825,0.1727628856897354,0.785884439945221,289.79669189453125,286.1065979003906,289.3308410644531,285.13006591796875,289.3262023925781,297.8041687011719,289.7803649902344,1.0,0.3291230797767639,1.0,1.0,0.0210121888667345,1.0,-1.739282488822937,1.739248275756836,3.421910514589399e-05,1.3405717611312866,0.0,0.0,0.0,47.67488479614258,113.0,-719.9896240234375,-0.0,441.2509765625,1.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.6583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7081298828125,0.7799186706542969,0.1942278146743774,0.1773346960544586,297.5863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7090148925781,0.7459352612495422,0.1702648550271988,0.1631668955087661,297.8829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7069396972656,0.8378841280937195,0.2426306754350662,0.1715945452451706,297.5075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7098999023437,0.7191683650016785,0.1509081423282623,0.1450835019350052,297.5892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7089538574219,0.7475243806838989,0.1708873063325882,0.7792006134986877,289.70672607421875,286.0885925292969,289.4059143066406,285.16485595703125,289.40106201171875,297.7332763671875,289.6972351074219,1.0,0.3405875265598297,1.0,1.0,0.0,1.0,-1.7240145206451416,1.7240116596221924,2.8565063985297456e-06,1.3284765481948853,0.0,0.0,0.0,61.57583236694336,113.0,-482.0256042480469,-0.0,472.96923828125,1.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
