time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12292560,297.6093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6583557128906,0.7500547170639038,0.1926290243864059,0.1757123917341232,297.5544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6587829589844,0.7209753394126892,0.1698938161134719,0.1629974544048309,297.8255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6577453613281,0.8081938028335571,0.2416244745254516,0.1705939173698425,297.4747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.65924072265625,0.6917162537574768,0.1499483734369278,0.1444422900676727,297.54669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.65875244140625,0.7211281657218933,0.1694805920124054,0.7737118601799011,289.6576538085937,286.0706787109375,289.48052978515625,285.1991882324219,289.4756774902344,297.6843566894531,289.653076171875,1.0,0.3487381935119629,1.0,1.0,0.0,1.0,-1.713295817375183,1.713293433189392,2.3833554223529063e-06,1.3198987245559692,0.0,0.0,0.0,71.38284301757812,101.0,-305.07281494140625,-0.0,495.027587890625,1.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6427001953125,0.7267796993255615,0.1919529438018798,0.1748017817735672,297.50762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6425476074219,0.6985538601875305,0.1702504158020019,0.1634265184402465,297.7511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.64288330078125,0.7826805710792542,0.2425995469093322,0.1709517836570739,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6424255371094,0.6672878265380859,0.148933008313179,0.1436226814985275,297.4820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6425476074219,0.6958927512168884,0.1679346412420272,0.7669398784637451,289.6429443359375,286.03521728515625,289.6282043457031,285.26641845703125,289.6234130859375,297.6244201660156,289.6449890136719,1.0,0.3575608134269714,1.0,1.0,0.0,1.0,-1.7040235996246338,1.7040212154388428,2.358309075134457e-06,1.3123703002929688,0.0,0.0,0.0,82.05561828613281,89.0,-76.16806030273438,-0.0,520.22607421875,1.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6427001953125,0.7267796993255615,0.1919529438018798,0.1748017817735672,297.50762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6425476074219,0.6985538601875305,0.1702504158020019,0.1634265184402465,297.7511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.64288330078125,0.7826805710792542,0.2425995469093322,0.1709517836570739,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6424255371094,0.6672878265380859,0.148933008313179,0.1436226814985275,297.4820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6425476074219,0.6958927512168884,0.1679346412420272,0.7669398784637451,289.6429443359375,286.03521728515625,289.6282043457031,285.26641845703125,289.6234130859375,297.6244201660156,289.6449890136719,1.0,0.3575608134269714,1.0,1.0,0.0,1.0,-1.7040235996246338,1.7040212154388428,2.358309075134457e-06,1.3123703002929688,0.0,0.0,0.0,82.05561828613281,89.0,-76.16806030273438,-0.0,520.22607421875,1.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6760559082031,0.7235315442085266,0.192762017250061,0.1753146350383758,297.4849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6757202148437,0.6954242587089539,0.171161949634552,0.1642041653394699,297.7178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6766357421875,0.7799720168113708,0.24461629986763,0.1721918880939483,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.67529296875,0.6630409359931946,0.1488741785287857,0.14347805082798,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6756591796875,0.6910347938537598,0.1676821559667587,0.76518315076828,289.6766967773437,286.0107727050781,289.7301025390625,285.3123779296875,289.7253723144531,297.6000061035156,289.6816101074219,1.0,0.3595328629016876,1.0,1.0,0.0,1.0,-1.7047748565673828,1.7047724723815918,2.3601544398843544e-06,1.3128368854522705,0.0,0.0,0.0,84.27537536621094,89.0,19.496213912963867,-0.0,527.1480102539062,1.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.5099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6979064941406,0.724175214767456,0.1933245807886123,0.1757225841283798,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6974792480469,0.6962001323699951,0.1716807782649994,0.1646315902471542,297.7066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6985778808594,0.7811556458473206,0.2456874251365661,0.172866478562355,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.69696044921875,0.6632267236709595,0.1489881873130798,0.1435174643993377,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6974182128906,0.6911294460296631,0.16774283349514,0.7650668621063232,289.6986694335937,286.0003967285156,289.7732849121094,285.331787109375,289.7685852050781,297.5923156738281,289.7044372558594,1.0,0.3596124351024627,1.0,1.0,0.0,1.0,-1.7064939737319946,1.7064917087554932,2.364677129662596e-06,1.3141436576843262,0.0,0.0,0.0,84.24176025390625,77.0,49.520263671875,-0.0,528.1541137695312,1.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.4898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7923583984375,0.7327698469161987,0.1958441287279129,0.1776305884122848,297.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.79180908203125,0.705620527267456,0.1738394200801849,0.166377991437912,297.6783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7933044433594,0.7926383018493652,0.2498587965965271,0.1755110919475555,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.791015625,0.6704111099243164,0.1498542428016662,0.1440216451883316,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7916564941406,0.6984969973564148,0.1685163527727127,0.7668960094451904,289.7933959960937,285.96636962890625,289.9151306152344,285.395263671875,289.9105834960937,297.5743713378906,289.8011474609375,1.0,0.3574926555156708,1.0,1.0,0.0,1.0,-1.7168548107147217,1.7168524265289309,2.3922291347844293e-06,1.3221668004989624,0.0,0.0,0.0,81.01860046386719,65.0,117.56063079833984,-0.0,525.4205322265625,1.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.4898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7923583984375,0.7327698469161987,0.1958441287279129,0.1776305884122848,297.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.79180908203125,0.705620527267456,0.1738394200801849,0.166377991437912,297.6783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7933044433594,0.7926383018493652,0.2498587965965271,0.1755110919475555,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.791015625,0.6704111099243164,0.1498542428016662,0.1440216451883316,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7916564941406,0.6984969973564148,0.1685163527727127,0.7668960094451904,289.7933959960937,285.96636962890625,289.9151306152344,285.395263671875,289.9105834960937,297.5743713378906,289.8011474609375,1.0,0.3574926555156708,1.0,1.0,0.0,1.0,-1.7168548107147217,1.7168524265289309,2.3922291347844293e-06,1.3221668004989624,0.0,0.0,0.0,81.01860046386719,65.0,117.56063079833984,-0.0,525.4205322265625,1.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8563232421875,0.7415208220481873,0.1976045072078704,0.1789893954992294,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.855712890625,0.7147616147994995,0.1753042638301849,0.1675526350736618,297.66680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8573913574219,0.8036594986915588,0.2525344789028168,0.1772095561027526,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8548583984375,0.6785351037979126,0.1506202220916748,0.1445251554250717,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8555603027344,0.7068377733230591,0.1692698448896408,0.7691776156425476,289.857421875,285.9473571777344,289.9943542480469,285.4306030273437,289.9898986816406,297.56787109375,289.8658142089844,1.0,0.3550533354282379,1.0,1.0,0.0,1.0,-1.7252782583236694,1.7252758741378784,2.414827804386732e-06,1.3287326097488403,0.0,0.0,0.0,77.57057189941406,65.0,140.61822509765625,-0.0,520.729736328125,1.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.47906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.90753173828125,0.7499917149543762,0.1990419030189514,0.1801047474145889,297.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9068908691406,0.722846269607544,0.1764947175979614,0.1685056090354919,297.6596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9085998535156,0.8136718273162842,0.2546513378620147,0.1785526871681213,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9059753417969,0.6865150928497314,0.1512996405363083,0.1449882090091705,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9066772460937,0.7146994471549988,0.1699517220258712,0.7713581323623657,289.9086608886719,285.9332275390625,290.0531921386719,285.45684814453125,290.048828125,297.56414794921875,289.9173583984375,1.0,0.3527908027172088,1.0,1.0,0.0,1.0,-1.732547402381897,1.7325448989868164,2.4344474240933778e-06,1.3344088792800903,0.0,0.0,0.0,74.41862487792969,53.0,152.89292907714844,-0.0,516.1154174804688,1.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9691467285156,0.7621322274208069,0.2008083611726761,0.1814793348312378,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.968505859375,0.7337908148765564,0.1779561340808868,0.1696749478578567,297.6527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.97027587890625,0.8267461061477661,0.2571979165077209,0.1801674515008926,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9675598144531,0.6978388428688049,0.1521812528371811,0.1456027328968048,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9682922363281,0.7250799536705017,0.1708464324474334,0.7743044495582581,289.9703063964844,285.91705322265625,290.1206359863281,285.4869689941406,290.1163330078125,297.5589599609375,289.9792175292969,1.0,0.3498003184795379,1.0,1.0,0.0,1.0,-1.7418150901794434,1.7418125867843628,2.4596115508757066e-06,1.3416529893875122,0.0,0.0,0.0,70.2868423461914,53.0,163.02450561523438,-0.0,509.8287658691406,1.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0322265625,0.7771324515342712,0.2026584595441818,0.1829220056533813,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.03155517578125,0.7470639944076538,0.1794870048761367,0.1709001213312149,297.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0333557128906,0.8422208428382874,0.259817510843277,0.181827425956726,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.03057861328125,0.7114037275314331,0.1531460881233215,0.1462872475385666,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.03131103515625,0.7373737692832947,0.1718345731496811,0.7776321768760681,290.03338623046875,285.9011535644531,290.1868896484375,285.5166320800781,290.18267822265625,297.5540466308594,290.0423889160156,1.0,0.3465002477169037,1.0,1.0,0.0,1.0,-1.7518280744552612,1.7518255710601809,2.4869832486729138e-06,1.3494848012924194,0.0,0.0,0.0,65.75298309326172,41.0,169.6949920654297,-0.0,502.7392272949219,1.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.159912109375,0.8169820308685303,0.2065490186214447,0.1859622299671173,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.15924072265625,0.7842729687690735,0.1827093809843063,0.173481673002243,297.63818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1610412597656,0.8850789070129395,0.2652151584625244,0.1852454394102096,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1582336425781,0.7438631653785706,0.1552693992853164,0.147821620106697,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1589660644531,0.7718477249145508,0.1740165650844574,0.7851548790931702,290.1610412597656,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.5470886230469,290.16998291015625,1.0,0.3392331302165985,1.0,1.0,0.0,1.0,-1.773555874824524,1.7735532522201538,2.5470251330261817e-06,1.3664885759353638,0.0,0.0,0.0,55.81854248046875,29.0,175.86500549316406,-0.0,486.7398681640625,1.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.159912109375,0.8169820308685303,0.2065490186214447,0.1859622299671173,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.15924072265625,0.7842729687690735,0.1827093809843063,0.173481673002243,297.63818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1610412597656,0.8850789070129395,0.2652151584625244,0.1852454394102096,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1582336425781,0.7438631653785706,0.1552693992853164,0.147821620106697,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1589660644531,0.7718477249145508,0.1740165650844574,0.7851548790931702,290.1610412597656,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.5470886230469,290.16998291015625,1.0,0.3392331302165985,1.0,1.0,0.0,1.0,-1.773555874824524,1.7735532522201538,2.5470251330261817e-06,1.3664885759353638,0.0,0.0,0.0,55.81854248046875,29.0,175.86500549316406,-0.0,486.7398681640625,1.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.28668212890625,0.8749672770500183,0.2106280773878097,0.1891565918922424,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2860412597656,0.8405395150184631,0.1860909610986709,0.1761954128742218,297.6318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.28778076171875,0.9579378366470336,0.2707552909851074,0.1887516379356384,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2850341796875,0.7972975969314575,0.1575856804847717,0.1495231986045837,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2857360839844,0.8270177841186523,0.1763891130685806,0.7934830784797668,290.2877502441406,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.54278564453125,290.2964172363281,1.0,0.3313639760017395,1.0,1.0,0.0,1.0,-1.7969019412994385,1.7968993186950684,2.612511025290587e-06,1.3847633600234983,0.0,0.0,0.0,45.085086822509766,25.0,175.7099151611328,-0.0,468.8675842285156,1.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.28668212890625,0.8749672770500183,0.2106280773878097,0.1891565918922424,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2860412597656,0.8405395150184631,0.1860909610986709,0.1761954128742218,297.6318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.28778076171875,0.9579378366470336,0.2707552909851074,0.1887516379356384,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2850341796875,0.7972975969314575,0.1575856804847717,0.1495231986045837,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2857360839844,0.8270177841186523,0.1763891130685806,0.7934830784797668,290.2877502441406,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.54278564453125,290.2964172363281,1.0,0.3313639760017395,1.0,1.0,0.0,1.0,-1.7969019412994385,1.7968993186950684,2.612511025290587e-06,1.3847633600234983,0.0,0.0,0.0,45.085086822509766,25.0,175.7099151611328,-0.0,468.8675842285156,1.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.410400390625,0.94333815574646,0.2148060649633407,0.1926136165857315,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4097900390625,0.9002282023429871,0.1895506083965301,0.1791639924049377,297.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111633300781,0.9964474439620972,0.2770162224769592,0.1781032979488372,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4088134765625,0.8508496880531311,0.1600037217140197,0.1515048146247863,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4094543457031,0.8829156756401062,0.1788521409034729,0.8030882477760315,290.4113464355469,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.5422058105469,290.41949462890625,1.0,0.3253508508205414,1.0,1.0,0.0,1.0,-1.8057665824890137,1.805763840675354,2.6379357223049738e-06,1.3919270038604736,0.0,0.0,0.0,37.93154525756836,25.0,171.51356506347656,-0.0,452.4768676757813,1.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.410400390625,0.94333815574646,0.2148060649633407,0.1926136165857315,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4097900390625,0.9002282023429871,0.1895506083965301,0.1791639924049377,297.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111633300781,0.9964474439620972,0.2770162224769592,0.1781032979488372,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4088134765625,0.8508496880531311,0.1600037217140197,0.1515048146247863,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4094543457031,0.8829156756401062,0.1788521409034729,0.8030882477760315,290.4113464355469,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.5422058105469,290.41949462890625,1.0,0.3253508508205414,1.0,1.0,0.0,1.0,-1.8057665824890137,1.805763840675354,2.6379357223049738e-06,1.3919270038604736,0.0,0.0,0.0,37.93154525756836,25.0,171.51356506347656,-0.0,452.4768676757813,1.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.52703857421875,0.986494779586792,0.2190282642841339,0.196258082985878,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5264587402344,0.9466111063957214,0.1930396556854248,0.1823155432939529,297.6728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.52703857421875,0.9851396083831788,0.2870820462703705,0.1518973708152771,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5255432128906,0.8886950016021729,0.1624709367752075,0.153685986995697,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5261535644531,0.9246885180473328,0.18140509724617,0.8137487769126892,290.52783203125,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.560302734375,290.5355834960937,1.0,0.3207944631576538,1.0,1.0,0.0,1.0,-1.7978788614273071,1.797876238822937,2.6153707040066365e-06,1.3856021165847778,0.0,0.0,0.0,34.43705749511719,43.0,163.73228454589844,-0.0,436.8854064941406,1.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.52703857421875,0.986494779586792,0.2190282642841339,0.196258082985878,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5264587402344,0.9466111063957214,0.1930396556854248,0.1823155432939529,297.6728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.52703857421875,0.9851396083831788,0.2870820462703705,0.1518973708152771,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5255432128906,0.8886950016021729,0.1624709367752075,0.153685986995697,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5261535644531,0.9246885180473328,0.18140509724617,0.8137487769126892,290.52783203125,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.560302734375,290.5355834960937,1.0,0.3207944631576538,1.0,1.0,0.0,1.0,-1.7978788614273071,1.797876238822937,2.6153707040066365e-06,1.3856021165847778,0.0,0.0,0.0,34.43705749511719,43.0,163.73228454589844,-0.0,436.8854064941406,1.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.582763671875,0.9942893385887146,0.2211783975362777,0.198151409626007,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821838378906,0.9567201733589172,0.194816380739212,0.1839601546525955,297.69610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.58258056640625,0.982267439365387,0.2926826179027557,0.1473662555217743,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.581298828125,0.8971859812736511,0.1637552678585052,0.1548600941896438,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5818786621094,0.934532880783081,0.1827510893344879,0.8195669054985046,290.5835266113281,285.77362060546875,290.7182312011719,285.76470947265625,290.7150573730469,297.57244873046875,290.59112548828125,1.0,0.3219396471977234,1.0,1.0,0.0,1.0,-1.805061936378479,1.8050593137741089,2.6354202873335453e-06,1.3909882307052612,0.0,0.0,0.0,34.09391403198242,43.0,159.53521728515625,-0.0,440.2494201660156,1.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6374206542969,0.9942635297775269,0.2233491837978363,0.2000961750745773,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6368713378906,0.9564819931983948,0.196609616279602,0.1856549382209777,297.7115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6372375488281,0.9837140440940856,0.2976623177528381,0.1495887041091919,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.635986328125,0.8965939283370972,0.1650667488574981,0.1560959070920944,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6365661621094,0.9336633086204528,0.1841257512569427,0.8257101774215698,290.6381530761719,285.7615051269531,290.7687072753906,285.7903747558594,290.7656555175781,297.5813293457031,290.64556884765625,1.0,0.3250121474266052,1.0,1.0,0.0,1.0,-1.8209501504898071,1.820947527885437,2.6806724235939328e-06,1.4033352136611938,0.0,0.0,0.0,34.69949722290039,63.0,155.57476806640625,-0.0,451.9967956542969,1.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.74249267578125,0.972220540046692,0.2277273833751678,0.2041086256504058,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7419738769531,0.928203582763672,0.2002234458923339,0.1891640573740005,297.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7427673339844,0.994516909122467,0.304709643125534,0.1718687415122985,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7411499023437,0.8719789385795593,0.1677430272102356,0.1587136536836624,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7416687011719,0.90471214056015,0.1868677586317062,0.8385307788848877,290.7431945800781,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.5826721191406,290.7501220703125,1.0,0.3370320200920105,1.0,1.0,0.0,1.0,-1.875253677368164,1.8752508163452148,2.839027729351073e-06,1.4457086324691772,0.0,0.0,0.0,38.67362976074219,83.0,147.22402954101562,-0.0,499.6719970703125,1.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.74249267578125,0.972220540046692,0.2277273833751678,0.2041086256504058,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7419738769531,0.928203582763672,0.2002234458923339,0.1891640573740005,297.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7427673339844,0.994516909122467,0.304709643125534,0.1718687415122985,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7411499023437,0.8719789385795593,0.1677430272102356,0.1587136536836624,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7416687011719,0.90471214056015,0.1868677586317062,0.8385307788848877,290.7431945800781,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.5826721191406,290.7501220703125,1.0,0.3370320200920105,1.0,1.0,0.0,1.0,-1.875253677368164,1.8752508163452148,2.839027729351073e-06,1.4457086324691772,0.0,0.0,0.0,38.67362976074219,83.0,147.22402954101562,-0.0,499.6719970703125,1.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.90185683497356e-21,-4.45092841748678e-21,-4.45092841748678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8268737792969,0.9290709495544434,0.2314539700746536,0.2076363116502761,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.826416015625,0.886712372303009,0.20329649746418,0.192264437675476,297.6763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8275756835937,0.9990000128746032,0.3073508441448211,0.2026783525943756,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8256530761719,0.8365537524223328,0.1700449138879776,0.1610805392265319,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8261108398437,0.8656917214393616,0.1890917122364044,0.8495927453041077,290.8275756835937,285.720947265625,290.9377746582031,285.8825988769531,290.93536376953125,297.5649719238281,290.8339233398437,1.0,0.3520229756832123,1.0,1.0,0.0,1.0,-1.9363298416137693,1.9363267421722408,3.0236092243285384e-06,1.4934619665145874,0.984950304031372,0.984950304031372,0.0,45.15543746948242,83.0,139.20115661621094,-0.0,563.0755004882812,1.0,283.00762939453125,284.440673828125,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,283.1499938964844,0.001267940737307,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0012395530939102,1.0,0.0,0.0,2.738506532651286e-09,2.8093167792064833e-09,1.000000013351432e-10,1.7896067561196105e-07,1.7545396246987369e-07,3.506714696399626e-09,0.0,0.0,-0.0,3.2929958251770586e-05,0.0,6.982355232193482e-12,8.077603474987427e-09,0.0,0.0,0.194211408495903,1.0,0.0,3.0,1.0,0.0
12294000,297.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.80712890625,0.9200443625450134,0.2320858091115951,0.2082579880952835,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8094482421875,0.8791074752807617,0.2038201242685318,0.1928125470876693,297.6678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8021545410156,0.9990000128746032,0.307528018951416,0.208512008190155,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8123474121094,0.8299393057823181,0.1704385131597519,0.161503791809082,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8106689453125,0.8583229780197144,0.1894555687904358,0.851505696773529,290.8026733398437,285.7179870605469,290.95001220703125,285.8897705078125,290.9476318359375,297.5604858398437,290.6436462402344,1.0,0.3549675345420837,1.0,1.0,0.0,1.0,-1.9475445747375488,1.94754159450531,3.058220499951858e-06,1.5022276639938354,0.9947446584701538,0.9947446584701538,0.0,46.59892654418945,101.0,2833.74365234375,-0.0,575.9718017578125,1.0,283.0386657714844,288.58648681640625,290.3241271972656,291.24786376953125,293.1499938964844,293.1499938964844,283.1499938964844,2429.387939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0465835519134998,1.0,0.0,0.0,0.6111538410186768,0.6111708879470825,2.2476278616068162e-07,3.489277601242065,3.489265203475952,1.2581183909787796e-05,0.0,0.0,-0.0,3814.19384765625,0.0,13.620390892028809,1487.406005859375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0720520019531,0.8069263100624084,0.2193061560392379,0.2026800215244293,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.07958984375,0.7758265733718872,0.1964563578367233,0.1902678161859512,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0574951171875,0.8836694955825806,0.2924156785011291,0.2087534964084625,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0933837890625,0.7323532104492188,0.1638585031032562,0.1591746807098388,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08514404296875,0.7561855912208557,0.1813046783208847,0.8356678485870361,286.0595092773437,285.6983642578125,291.0317687988281,285.9380798339844,291.0293884277344,297.3808898925781,285.9660339355469,1.0,0.3714528679847717,1.0,1.0,0.0,1.0,-1.916387915611267,1.9163849353790283,2.9646037091879407e-06,1.4792691469192505,0.9599978923797609,0.9599978923797609,0.0,68.9642333984375,89.0,10660.0908203125,-0.0,626.5172729492188,1.0,283.1097717285156,285.8150939941406,290.9191589355469,292.0650939941406,293.1499938964844,293.1499938964844,283.1499938964844,2843.935791015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5161030888557434,1.0,0.0,0.0,1.0924056768417358,1.0924078226089478,7.982803396089366e-08,4.265707969665527,4.265698432922363,9.787772796698846e-06,0.0,0.0,-0.0,3941.322509765625,0.0,40.26554107666016,1895.40771484375,0.0,558.8701171875,0.2771928012371063,1.0,0.0,3.0,1.0,0.0
12294120,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0720520019531,0.8069263100624084,0.2193061560392379,0.2026800215244293,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.07958984375,0.7758265733718872,0.1964563578367233,0.1902678161859512,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0574951171875,0.8836694955825806,0.2924156785011291,0.2087534964084625,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0933837890625,0.7323532104492188,0.1638585031032562,0.1591746807098388,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08514404296875,0.7561855912208557,0.1813046783208847,0.8356678485870361,286.0595092773437,285.6983642578125,291.0317687988281,285.9380798339844,291.0293884277344,297.3808898925781,285.9660339355469,1.0,0.3714528679847717,1.0,1.0,0.0,1.0,-1.916387915611267,1.9163849353790283,2.9646037091879407e-06,1.4792691469192505,0.9599978923797609,0.9599978923797609,0.0,68.9642333984375,89.0,10660.0908203125,-0.0,626.5172729492188,1.0,283.1097717285156,285.8150939941406,290.9191589355469,292.0650939941406,293.1499938964844,293.1499938964844,283.1499938964844,2843.935791015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5161030888557434,1.0,0.0,0.0,1.0924056768417358,1.0924078226089478,7.982803396089366e-08,4.265707969665527,4.265698432922363,9.787772796698846e-06,0.0,0.0,-0.0,3941.322509765625,0.0,40.26554107666016,1895.40771484375,0.0,558.8701171875,0.2771928012371063,1.0,0.0,3.0,1.0,0.0
12294180,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.27130126953125,0.7437794208526611,0.2054896056652069,0.1896609216928482,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.27313232421875,0.7216774225234985,0.1866005361080169,0.1812149286270141,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.266845703125,0.8208240270614624,0.2786460518836975,0.1984270066022873,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2770080566406,0.6777364015579224,0.1549881100654602,0.151162713766098,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.27490234375,0.7008042335510254,0.1702287495136261,0.7878024578094482,285.2675170898437,285.73956298828125,291.1132202148437,285.9859619140625,291.1107177734375,297.2211608886719,285.2385559082031,1.0,0.3725924491882324,1.0,1.0,0.0,1.0,-1.810374736785889,1.8103721141815183,2.6514815090195043e-06,1.3958544731140137,0.9474546909332277,0.9474546909332277,0.0,85.30004119873047,77.0,11042.88671875,-0.0,601.3369140625,1.0,283.1395263671875,284.892822265625,289.69415283203125,290.85028076171875,293.1499938964844,293.1499938964844,283.1499938964844,5996.6455078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654880940914154,1.0,0.0,0.0,1.569195032119751,1.5691994428634644,1.643039695409243e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3596.912109375,0.0,119.71197509765624,1895.4371337890625,0.0,1274.5133056640625,0.3952729701995849,1.0,0.0,3.0,1.0,0.0
12294240,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.27130126953125,0.7437794208526611,0.2054896056652069,0.1896609216928482,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.27313232421875,0.7216774225234985,0.1866005361080169,0.1812149286270141,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.266845703125,0.8208240270614624,0.2786460518836975,0.1984270066022873,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2770080566406,0.6777364015579224,0.1549881100654602,0.151162713766098,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.27490234375,0.7008042335510254,0.1702287495136261,0.7878024578094482,285.2675170898437,285.73956298828125,291.1132202148437,285.9859619140625,291.1107177734375,297.2211608886719,285.2385559082031,1.0,0.3725924491882324,1.0,1.0,0.0,1.0,-1.810374736785889,1.8103721141815183,2.6514815090195043e-06,1.3958544731140137,0.9474546909332277,0.9474546909332277,0.0,85.30004119873047,77.0,11042.88671875,-0.0,601.3369140625,1.0,283.1395263671875,284.892822265625,289.69415283203125,290.85028076171875,293.1499938964844,293.1499938964844,283.1499938964844,5996.6455078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654880940914154,1.0,0.0,0.0,1.569195032119751,1.5691994428634644,1.643039695409243e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3596.912109375,0.0,119.71197509765624,1895.4371337890625,0.0,1274.5133056640625,0.3952729701995849,1.0,0.0,3.0,1.0,0.0
12294300,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.7313117980957031,0.2010589092969894,0.1851500272750854,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865783691406,0.7098137736320496,0.182963341474533,0.177526518702507,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.8083704113960266,0.2743632793426513,0.1950227469205856,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.6652573347091675,0.1516136825084686,0.1477883756160736,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08795166015625,0.6867794990539551,0.1658766269683838,0.7671984434127808,285.08251953125,285.72900390625,291.1538391113281,286.009765625,291.1512756347656,297.17510986328125,285.0612487792969,1.0,0.3701530992984772,1.0,1.0,0.0,1.0,-1.767638921737671,1.7676362991333008,2.530845904402668e-06,1.3620575666427612,0.9413678646087646,0.9413678646087646,0.0,88.2784194946289,77.0,11104.3681640625,-0.0,580.66259765625,1.0,283.1454772949219,284.6773376464844,289.2580871582031,290.3269958496094,293.1499938964844,293.1499938964844,283.1499938964844,7851.43115234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6553543210029602,1.0,0.0,0.0,1.7845954895019531,1.784601092338562,2.125068903069405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.35302734375,0.0,176.43597412109375,1895.4371337890625,0.0,1277.818115234375,0.4468254148960113,1.0,0.0,3.0,1.0,0.0
12294360,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.7249298691749573,0.1977769434452057,0.1817467212677002,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.7030923366546631,0.1800545305013656,0.1744877099990844,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.8020679950714111,0.271190196275711,0.192471370100975,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.6585829854011536,0.1488585919141769,0.1449437588453292,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.6787335276603699,0.1622447967529297,0.7495488524436951,284.9555969238281,285.777587890625,291.1943359375,286.033447265625,291.1917419433594,297.1429443359375,284.9405517578125,1.0,0.3664271831512451,1.0,1.0,0.0,1.0,-1.7322237491607666,1.7322213649749756,2.433389227007865e-06,1.3340110778808594,0.9343034029006958,0.9343034029006958,0.0,88.82633972167969,65.0,11107.3935546875,-0.0,558.37939453125,1.0,283.1482238769531,284.5302124023437,288.97509765625,289.95538330078125,293.1499938964844,293.1499938964844,283.1499938964844,9593.4755859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6330004930496216,1.0,0.0,0.0,1.961009740829468,1.961016535758972,2.565977865742753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3403.844482421875,0.0,234.55751037597656,1895.4371337890625,0.0,1127.4915771484375,0.4921099543571472,1.0,0.0,3.0,1.0,0.0
12294420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.7229565978050232,0.1940686255693435,0.177804097533226,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145446777344,0.7007780075073242,0.1764665096998214,0.1706083416938781,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125,0.801388680934906,0.2675479650497436,0.1894857287406921,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158569335937,0.6556893587112427,0.145367756485939,0.141206294298172,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.67420494556427,0.1575050503015518,0.7258895635604858,284.81280517578125,285.7589111328125,291.2610778808594,286.07232666015625,291.2583923339844,297.1083374023437,284.8033447265625,1.0,0.3583573400974273,1.0,1.0,0.0,1.0,-1.6863420009613037,1.6863396167755127,2.310540367034264e-06,1.2976276874542236,0.9228443503379822,0.9228443503379822,0.0,86.05086517333984,65.0,11109.376953125,-0.0,520.5138549804688,1.0,283.1496887207031,284.360107421875,288.7691345214844,289.6395874023437,293.1499938964844,293.1499938964844,283.1499938964844,12615.6181640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5748814344406128,1.0,0.0,0.0,2.2217516899108887,2.2217605113983154,3.293703230156098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.560302734375,0.0,342.484619140625,1895.4371337890625,0.0,798.380126953125,0.5537420511245728,1.0,0.0,3.0,1.0,0.0
12294480,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.792724609375,0.723557710647583,0.1934809535741806,0.1771635860204696,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7932434082031,0.7013548016548157,0.175861582159996,0.1699351072311401,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7913818359375,0.8023980259895325,0.2669605612754822,0.1889930069446563,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.6560385227203369,0.1447665393352508,0.1405435502529144,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938842773437,0.6742987632751465,0.1566692739725113,0.7216311693191528,284.79168701171875,285.8124694824219,291.27508544921875,286.0804748535156,291.2723999023437,297.1025695800781,284.783203125,1.0,0.3564367890357971,1.0,1.0,0.0,1.0,-1.678262710571289,1.678260326385498,2.289307758474024e-06,1.291215419769287,0.9196330904960632,0.9196330904960632,0.0,85.04586029052734,53.0,11104.7880859375,-0.0,512.5433349609375,1.0,283.1497802734375,284.3349609375,288.75653076171875,289.6097106933594,293.1499938964844,293.1499938964844,283.1499938964844,13179.47265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5618736147880554,1.0,0.0,0.0,2.265083312988281,2.265092611312866,3.423432417548611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3342.507568359375,0.0,363.2277221679688,1895.4371337890625,0.0,737.8964233398438,0.5668132305145264,1.0,0.0,3.0,1.0,0.0
