time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12294540,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225036621094,0.7285996675491333,0.1915981024503708,0.1750678271055221,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72283935546875,0.706508457660675,0.1738467365503311,0.1676409989595413,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7215576171875,0.8094033598899841,0.2650516033172607,0.1873592585325241,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72369384765625,0.6600474715232849,0.1427314430475235,0.1382491290569305,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7233581542969,0.6775195598602295,0.1537828147411346,0.7067224979400635,284.7217712402344,285.7958374023437,291.3305053710937,286.11260986328125,291.3277893066406,297.0853576660156,284.7157897949219,1.0,0.3482930660247803,1.0,1.0,0.0,1.0,-1.6503702402114868,1.650368094444275,2.21692789637018e-06,1.2690666913986206,0.9092745184898376,0.9092745184898376,0.0,80.08272552490234,53.0,11101.78125,-0.0,481.3311767578125,1.0,283.14996337890625,284.2491760253906,288.7786560058594,289.58184814453125,293.1499938964844,293.1499938964844,283.1499938964844,15576.4326171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5143840909004211,1.0,0.0,0.0,2.433258295059204,2.433268785476685,3.950661096041586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.76513671875,0.0,452.1206970214844,1895.4371337890625,0.0,553.0740966796875,0.6059014797210693,1.0,0.0,3.0,1.0,0.0
12294600,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001342773437,0.7320936918258667,0.1909318268299102,0.1743009984493255,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7004089355469,0.7101386785507202,0.1731032282114029,0.1667677462100982,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6993408203125,0.8138095140457153,0.2643645107746124,0.1867522448301315,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7011108398437,0.663112461566925,0.1419658660888672,0.1373602896928787,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008361816406,0.6803123950958252,0.1526673138141632,0.7008645534515381,284.6995544433594,285.8442687988281,291.3554077148437,286.12701416015625,291.3526916503906,297.0799560546875,284.6946716308594,1.0,0.3444004356861114,1.0,1.0,0.0,1.0,-1.639570236206055,1.6395679712295532,2.1892863060202217e-06,1.2604857683181765,0.9038525223731996,0.9038525223731996,0.0,77.4552993774414,41.0,11094.9921875,-0.0,467.521728515625,1.0,283.1499938964844,284.2221069335937,288.8153076171875,289.6035461425781,293.1499938964844,293.1499938964844,283.1499938964844,16479.69140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4965024590492248,1.0,0.0,0.0,2.4895777702331543,2.489588975906372,4.135659423809557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3355.54443359375,0.0,485.13427734375,1895.4371337890625,0.0,496.3098449707031,0.6222349405288696,1.0,0.0,3.0,1.0,0.0
12294660,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6468811035156,0.7483081221580505,0.189298078417778,0.172329768538475,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6470642089844,0.7257027626037598,0.1712020635604858,0.1644448786973953,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6464538574219,0.8326087594032288,0.2626420557498932,0.1851655691862106,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6474609375,0.6781091690063477,0.1399653106927871,0.1349519044160843,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473083496094,0.6945313811302185,0.1496390700340271,0.6846678853034973,284.6465759277344,285.8729858398437,291.4353332519531,286.1730651855469,291.4325866699219,297.0694580078125,284.643798828125,1.0,0.331196516752243,1.0,1.0,0.0,1.0,-1.6101679801940918,1.61016583442688,2.1151211058167974e-06,1.237111210823059,0.8872789144515991,0.8872789144515991,0.0,67.96107482910156,29.0,11089.0439453125,-0.0,424.3312683105469,1.0,283.1499938964844,284.15484619140625,288.9873352050781,289.7538452148437,293.1499938964844,293.1499938964844,283.1499938964844,19389.8671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4585414528846741,1.0,0.0,0.0,2.647442579269409,2.6474554538726807,4.676774949530227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.370361328125,0.0,587.4893798828125,1895.4371337890625,0.0,394.7252197265625,0.6565539836883545,1.0,0.0,3.0,1.0,0.0
12294720,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6468811035156,0.7483081221580505,0.189298078417778,0.172329768538475,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6470642089844,0.7257027626037598,0.1712020635604858,0.1644448786973953,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6464538574219,0.8326087594032288,0.2626420557498932,0.1851655691862106,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6474609375,0.6781091690063477,0.1399653106927871,0.1349519044160843,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473083496094,0.6945313811302185,0.1496390700340271,0.6846678853034973,284.6465759277344,285.8729858398437,291.4353332519531,286.1730651855469,291.4325866699219,297.0694580078125,284.643798828125,1.0,0.331196516752243,1.0,1.0,0.0,1.0,-1.6101679801940918,1.61016583442688,2.1151211058167974e-06,1.237111210823059,0.8872789144515991,0.8872789144515991,0.0,67.96107482910156,29.0,11089.0439453125,-0.0,424.3312683105469,1.0,283.1499938964844,284.15484619140625,288.9873352050781,289.7538452148437,293.1499938964844,293.1499938964844,283.1499938964844,19389.8671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4585414528846741,1.0,0.0,0.0,2.647442579269409,2.6474554538726807,4.676774949530227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.370361328125,0.0,587.4893798828125,1895.4371337890625,0.0,394.7252197265625,0.6565539836883545,1.0,0.0,3.0,1.0,0.0
12294780,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.62939453125,0.7738019227981567,0.1882197111845016,0.1708767861127853,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.62945556640625,0.7484864592552185,0.1698407381772995,0.1626513600349426,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6292724609375,0.8606838583946228,0.2614462673664093,0.1839607506990432,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.62957763671875,0.7016659379005432,0.1384833008050918,0.1330471038818359,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6295166015625,0.7166770696640015,0.1472290158271789,0.6713768839836121,284.6293334960937,285.898681640625,291.5148010253906,286.2185974121094,291.5119934082031,297.06597900390625,284.6285400390625,1.0,0.3172469437122345,1.0,1.0,0.0,1.0,-1.58657705783844,1.5865750312805176,2.0567604224197567e-06,1.2183393239974976,0.8703970313072205,0.8703970313072205,0.0,57.54443359375,25.0,11059.15625,-0.0,383.1527099609375,1.0,283.1499938964844,284.1336669921875,289.16180419921875,289.9315490722656,293.1499938964844,293.1499938964844,283.1499938964844,20927.720703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.447724848985672,1.0,0.0,0.0,2.6901659965515137,2.690179347991944,4.828937107959064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.9326171875,0.0,621.3945922851562,1895.4371337890625,0.0,369.7915954589844,0.6672635078430176,1.0,0.0,3.0,1.0,0.0
12294840,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.62939453125,0.7738019227981567,0.1882197111845016,0.1708767861127853,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.62945556640625,0.7484864592552185,0.1698407381772995,0.1626513600349426,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6292724609375,0.8606838583946228,0.2614462673664093,0.1839607506990432,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.62957763671875,0.7016659379005432,0.1384833008050918,0.1330471038818359,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6295166015625,0.7166770696640015,0.1472290158271789,0.6713768839836121,284.6293334960937,285.898681640625,291.5148010253906,286.2185974121094,291.5119934082031,297.06597900390625,284.6285400390625,1.0,0.3172469437122345,1.0,1.0,0.0,1.0,-1.58657705783844,1.5865750312805176,2.0567604224197567e-06,1.2183393239974976,0.8703970313072205,0.8703970313072205,0.0,57.54443359375,25.0,11059.15625,-0.0,383.1527099609375,1.0,283.1499938964844,284.1336669921875,289.16180419921875,289.9315490722656,293.1499938964844,293.1499938964844,283.1499938964844,20927.720703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.447724848985672,1.0,0.0,0.0,2.6901659965515137,2.690179347991944,4.828937107959064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.9326171875,0.0,621.3945922851562,1895.4371337890625,0.0,369.7915954589844,0.6672635078430176,1.0,0.0,3.0,1.0,0.0
12294900,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6299743652344,0.7880975604057312,0.1878304630517959,0.1703231185674667,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62994384765625,0.7613484859466553,0.1693028807640075,0.1619302034378051,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6300354003906,0.8764827847480774,0.2609853446483612,0.1834840029478073,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6298828125,0.714167058467865,0.1378820538520813,0.1322663575410843,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6299133300781,0.7276335954666138,0.1461869180202484,0.6656662225723267,284.6300048828125,285.8844299316406,291.5543212890625,286.2411804199219,291.5515441894531,297.06597900390625,284.6303405761719,1.0,0.3112287819385528,1.0,1.0,0.0,1.0,-1.576679229736328,1.5766772031784058,2.032569909715676e-06,1.210451602935791,0.8621791005134583,0.8621791005134583,0.0,53.00921630859375,25.0,11040.068359375,-0.0,365.7735900878906,1.0,283.1499938964844,284.13543701171875,289.23095703125,290.00689697265625,293.1499938964844,293.1499938964844,283.1499938964844,21248.97265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4491579532623291,1.0,0.0,0.0,2.677187204360962,2.677200555801392,4.782454539054015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.517578125,0.0,615.3126831054688,1895.4371337890625,0.0,373.0054626464844,0.6670652031898499,1.0,0.0,3.0,1.0,0.0
12294960,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6329345703125,0.8029735088348389,0.1875168830156326,0.1698627024888992,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6329040527344,0.7750623822212219,0.1688354462385177,0.1613022089004516,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6330261230469,0.8930966854095459,0.2605905532836914,0.183073341846466,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6328125,0.7260214686393738,0.1373505443334579,0.1315776705741882,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6328430175781,0.7388118505477905,0.1452250331640243,0.6604468822479248,284.63299560546875,285.92138671875,291.59375,286.2636108398437,291.5909423828125,297.0667419433594,284.6335144042969,1.0,0.3056484460830688,1.0,1.0,0.0,1.0,-1.5677855014801023,1.5677834749221802,2.010989419432008e-06,1.203364610671997,0.8534203767776489,0.8534203767776489,0.0,48.94438552856445,25.0,11032.5341796875,-0.0,350.3606872558594,1.0,283.1499938964844,284.1380310058594,289.2850341796875,290.06884765625,293.1499938964844,293.1499938964844,283.1499938964844,21599.51171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4530001282691955,1.0,0.0,0.0,2.6673529148101807,2.6673662662506104,4.747383854919465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.173583984375,0.0,611.325439453125,1895.4371337890625,0.0,381.7547302246094,0.6629387140274048,1.0,0.0,3.0,1.0,0.0
12295020,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.650634765625,0.8280339241027832,0.1870678216218948,0.1691909581422805,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6505432128906,0.8001546859741211,0.1680599302053451,0.1602925658226013,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.65087890625,0.9248010516166688,0.2599467039108276,0.1824238449335098,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6503295898437,0.7468042373657227,0.1364471763372421,0.1304464191198349,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.650390625,0.7592533230781555,0.1434820741415023,0.6512869000434875,284.6507873535156,285.9411315917969,291.6722106933594,286.3080444335937,291.6694030761719,297.06988525390625,284.6522827148437,1.0,0.297024518251419,1.0,1.0,0.0,1.0,-1.552630066871643,1.5526281595230105,1.9745414192584576e-06,1.1912766695022583,0.8365265130996704,0.8365265130996704,0.0,42.86397933959961,25.0,11010.4609375,-0.0,326.7144775390625,1.0,283.1499938964844,284.15972900390625,289.3514404296875,290.14764404296875,293.1499938964844,293.1499938964844,283.1499938964844,21658.9453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624528288841247,1.0,0.0,0.0,2.601694345474243,2.601707220077514,4.516540741406061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.942138671875,0.0,573.2012939453125,1895.4371337890625,0.0,404.1406555175781,0.6475474238395691,1.0,0.0,3.0,1.0,0.0
12295080,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.650634765625,0.8280339241027832,0.1870678216218948,0.1691909581422805,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6505432128906,0.8001546859741211,0.1680599302053451,0.1602925658226013,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.65087890625,0.9248010516166688,0.2599467039108276,0.1824238449335098,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6503295898437,0.7468042373657227,0.1364471763372421,0.1304464191198349,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.650390625,0.7592533230781555,0.1434820741415023,0.6512869000434875,284.6507873535156,285.9411315917969,291.6722106933594,286.3080444335937,291.6694030761719,297.06988525390625,284.6522827148437,1.0,0.297024518251419,1.0,1.0,0.0,1.0,-1.552630066871643,1.5526281595230105,1.9745414192584576e-06,1.1912766695022583,0.8365265130996704,0.8365265130996704,0.0,42.86397933959961,25.0,11010.4609375,-0.0,326.7144775390625,1.0,283.1499938964844,284.15972900390625,289.3514404296875,290.14764404296875,293.1499938964844,293.1499938964844,283.1499938964844,21658.9453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624528288841247,1.0,0.0,0.0,2.601694345474243,2.601707220077514,4.516540741406061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.942138671875,0.0,573.2012939453125,1895.4371337890625,0.0,404.1406555175781,0.6475474238395691,1.0,0.0,3.0,1.0,0.0
12295140,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6787109375,0.8496295809745789,0.1868100762367248,0.1687657982110977,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785583496094,0.8212847709655762,0.1674428582191467,0.1595138609409332,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790466308594,0.9539637565612792,0.2594455182552337,0.1819331645965576,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6782531738281,0.7658582329750061,0.1357040703296661,0.1295476108789444,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783142089844,0.7777693867683411,0.1419164091348648,0.6433196067810059,284.6789245605469,285.9579467773437,291.7501220703125,286.35186767578125,291.7472839355469,297.0743713378906,284.6811218261719,1.0,0.2904773950576782,1.0,1.0,0.0,1.0,-1.5399503707885742,1.539948344230652,1.94436847777979e-06,1.181157112121582,0.819864809513092,0.819864809513092,0.0,38.53969955444336,25.0,10989.9833984375,-0.0,309.2657775878906,1.0,283.1499938964844,284.1942443847656,289.38262939453125,290.1842041015625,293.1499938964844,293.1499938964844,283.1499938964844,21300.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4689220786094665,1.0,0.0,0.0,2.5087316036224365,2.5087437629699707,4.199540626359522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.13037109375,0.0,519.90234375,1895.4371337890625,0.0,420.2067565917969,0.6288822889328003,1.0,0.0,3.0,1.0,0.0
12295200,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6787109375,0.8496295809745789,0.1868100762367248,0.1687657982110977,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785583496094,0.8212847709655762,0.1674428582191467,0.1595138609409332,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790466308594,0.9539637565612792,0.2594455182552337,0.1819331645965576,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6782531738281,0.7658582329750061,0.1357040703296661,0.1295476108789444,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783142089844,0.7777693867683411,0.1419164091348648,0.6433196067810059,284.6789245605469,285.9579467773437,291.7501220703125,286.35186767578125,291.7472839355469,297.0743713378906,284.6811218261719,1.0,0.2904773950576782,1.0,1.0,0.0,1.0,-1.5399503707885742,1.539948344230652,1.94436847777979e-06,1.181157112121582,0.819864809513092,0.819864809513092,0.0,38.53969955444336,25.0,10989.9833984375,-0.0,309.2657775878906,1.0,283.1499938964844,284.1942443847656,289.38262939453125,290.1842041015625,293.1499938964844,293.1499938964844,283.1499938964844,21300.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4689220786094665,1.0,0.0,0.0,2.5087316036224365,2.5087437629699707,4.199540626359522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.13037109375,0.0,519.90234375,1895.4371337890625,0.0,420.2067565917969,0.6288822889328003,1.0,0.0,3.0,1.0,0.0
12295260,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71502685546875,0.8691663146018982,0.1867161691188812,0.1685357093811035,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.8385260701179504,0.1669487506151199,0.1589037626981735,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154541015625,0.9761613607406616,0.259054571390152,0.1815573722124099,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71441650390625,0.7828422784805298,0.135086104273796,0.128819540143013,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145080566406,0.7937372922897339,0.1404847800731659,0.6362094879150391,284.7153015136719,285.971923828125,291.82745361328125,286.3951110839844,291.8246459960937,297.0796813964844,284.7181091308594,1.0,0.2854395508766174,1.0,1.0,0.0,1.0,-1.529079556465149,1.529077649116516,1.918730276884162e-06,1.172474384307861,0.8035673499107361,0.8035673499107361,0.0,35.40945053100586,25.0,10969.1220703125,-0.0,296.0247497558594,1.0,283.1499938964844,284.23907470703125,289.4040832519531,290.204833984375,293.1499938964844,293.1499938964844,283.1499938964844,20662.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706844091415405,1.0,0.0,0.0,2.399014711380005,2.3990259170532227,3.840247018160881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.388427734375,0.0,460.4521484375,1895.4371337890625,0.0,424.6935729980469,0.6034088730812073,1.0,0.0,3.0,1.0,0.0
12295320,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71502685546875,0.8691663146018982,0.1867161691188812,0.1685357093811035,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.8385260701179504,0.1669487506151199,0.1589037626981735,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154541015625,0.9761613607406616,0.259054571390152,0.1815573722124099,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71441650390625,0.7828422784805298,0.135086104273796,0.128819540143013,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145080566406,0.7937372922897339,0.1404847800731659,0.6362094879150391,284.7153015136719,285.971923828125,291.82745361328125,286.3951110839844,291.8246459960937,297.0796813964844,284.7181091308594,1.0,0.2854395508766174,1.0,1.0,0.0,1.0,-1.529079556465149,1.529077649116516,1.918730276884162e-06,1.172474384307861,0.8035673499107361,0.8035673499107361,0.0,35.40945053100586,25.0,10969.1220703125,-0.0,296.0247497558594,1.0,283.1499938964844,284.23907470703125,289.4040832519531,290.204833984375,293.1499938964844,293.1499938964844,283.1499938964844,20662.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706844091415405,1.0,0.0,0.0,2.399014711380005,2.3990259170532227,3.840247018160881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.388427734375,0.0,460.4521484375,1895.4371337890625,0.0,424.6935729980469,0.6034088730812073,1.0,0.0,3.0,1.0,0.0
12295380,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7505798339844,0.8862574100494385,0.1867549866437912,0.1684639751911163,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503967285156,0.8533222675323486,0.16654834151268,0.1584221720695495,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75103759765625,0.9919050931930542,0.258739560842514,0.1812655925750732,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75,0.7972538471221924,0.1345656663179397,0.128223031759262,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75006103515625,0.8067932724952698,0.1391547918319702,0.629746675491333,284.7508544921875,285.9830627441406,291.9041748046875,286.4377136230469,291.9013671875,297.08544921875,284.7536926269531,1.0,0.2815068960189819,1.0,1.0,0.0,1.0,-1.5195894241333008,1.519587516784668,1.8965210983878933e-06,1.164888858795166,0.7876008152961731,0.7876008152961731,0.0,33.12119674682617,25.0,10964.447265625,-0.0,285.76031494140625,1.0,283.1499938964844,284.2811279296875,289.4320373535156,290.2304077148437,293.1499938964844,293.1499938964844,283.1499938964844,20359.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693869650363922,1.0,0.0,0.0,2.3089332580566406,2.308943748474121,3.557263994480309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.263916015625,0.0,416.2785339355469,1895.4371337890625,0.0,421.3856506347656,0.5832868218421936,1.0,0.0,3.0,1.0,0.0
12295440,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7505798339844,0.8862574100494385,0.1867549866437912,0.1684639751911163,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503967285156,0.8533222675323486,0.16654834151268,0.1584221720695495,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75103759765625,0.9919050931930542,0.258739560842514,0.1812655925750732,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75,0.7972538471221924,0.1345656663179397,0.128223031759262,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75006103515625,0.8067932724952698,0.1391547918319702,0.629746675491333,284.7508544921875,285.9830627441406,291.9041748046875,286.4377136230469,291.9013671875,297.08544921875,284.7536926269531,1.0,0.2815068960189819,1.0,1.0,0.0,1.0,-1.5195894241333008,1.519587516784668,1.8965210983878933e-06,1.164888858795166,0.7876008152961731,0.7876008152961731,0.0,33.12119674682617,25.0,10964.447265625,-0.0,285.76031494140625,1.0,283.1499938964844,284.2811279296875,289.4320373535156,290.2304077148437,293.1499938964844,293.1499938964844,283.1499938964844,20359.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693869650363922,1.0,0.0,0.0,2.3089332580566406,2.308943748474121,3.557263994480309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.263916015625,0.0,416.2785339355469,1895.4371337890625,0.0,421.3856506347656,0.5832868218421936,1.0,0.0,3.0,1.0,0.0
12295500,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684631347656,0.8937526941299438,0.1868161857128143,0.1684756278991699,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682800292969,0.8598215579986572,0.1663759648799896,0.1582183241844177,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689208984375,0.9978201985359192,0.2586022615432739,0.1811318546533584,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7678527832031,0.8034172654151917,0.1343351602554321,0.1279634833335876,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679138183594,0.8120531439781189,0.1385198980569839,0.626702070236206,284.76873779296875,285.9655456542969,291.9423217773437,286.458740234375,291.93951416015625,297.0884094238281,284.7716369628906,1.0,0.2798598110675812,1.0,1.0,0.0,1.0,-1.515228033065796,1.515226125717163,1.8863694322135416e-06,1.1614019870758057,0.7799763083457947,0.7799763083457947,0.0,32.21717834472656,25.0,10963.4208984375,-0.0,281.4648742675781,1.0,283.1499938964844,284.30230712890625,289.4495544433594,290.2466735839844,293.1499938964844,293.1499938964844,283.1499938964844,20272.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682707190513611,1.0,0.0,0.0,2.2661356925964355,2.266146183013916,3.426614227919345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.74365234375,0.0,396.6278076171875,1895.4371337890625,0.0,418.5605773925781,0.5738418102264404,1.0,0.0,3.0,1.0,0.0
12295560,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78546142578125,0.8972442150115967,0.1868983209133148,0.1685268878936767,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.862655758857727,0.1662155240774154,0.1580473333597183,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78582763671875,0.9971425533294678,0.2586881518363952,0.1786390393972396,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.784912109375,0.805970311164856,0.134117841720581,0.1277379542589187,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.78497314453125,0.8137423396110535,0.1378985792398452,0.6238190531730652,284.7856750488281,285.991455078125,291.98028564453125,286.4796447753906,291.9774780273437,297.0919189453125,284.7882080078125,1.0,0.2782858908176422,1.0,1.0,0.0,1.0,-1.5078555345535278,1.5078537464141846,1.8694579466682624e-06,1.1556665897369385,0.7719951868057251,0.7719951868057251,0.0,31.724822998046875,25.0,10947.6767578125,-0.0,277.006591796875,1.0,283.1499938964844,284.3220520019531,289.4689636230469,290.2648620605469,293.1499938964844,293.1499938964844,283.1499938964844,20168.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4671161472797394,1.0,0.0,0.0,2.22554612159729,2.2255563735961914,3.3049627745640464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.34619140625,0.0,378.5038757324219,1895.4371337890625,0.0,415.658447265625,0.5648781657218933,1.0,0.0,3.0,1.0,0.0
12295620,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8176574707031,0.9040895700454712,0.1871295720338821,0.1686885356903076,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.868190348148346,0.1659373790025711,0.1577444523572921,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180236816406,0.9950302839279176,0.2598785161972046,0.173405572772026,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81707763671875,0.8108021020889282,0.1337303966283798,0.1273301094770431,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.817138671875,0.8169212937355042,0.1367145180702209,0.618293046951294,284.8179016113281,285.99713134765625,292.05572509765625,286.5209045410156,292.05291748046875,297.102294921875,284.820556640625,1.0,0.2754557132720947,1.0,1.0,0.0,1.0,-1.4947885274887085,1.4947866201400757,1.839309447859705e-06,1.145105481147766,0.7567263245582581,0.7567263245582581,0.0,30.81640243530273,25.0,10915.142578125,-0.0,268.8554992675781,1.0,283.1499938964844,284.3614807128906,289.5097961425781,290.30279541015625,293.1499938964844,293.1499938964844,283.1499938964844,20045.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4648580253124237,1.0,0.0,0.0,2.146277666091919,2.146287202835083,3.073726020375034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.103759765625,0.0,345.1501770019531,1895.4371337890625,0.0,410.040771484375,0.547563374042511,1.0,0.0,3.0,1.0,0.0
12295680,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8176574707031,0.9040895700454712,0.1871295720338821,0.1686885356903076,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.868190348148346,0.1659373790025711,0.1577444523572921,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180236816406,0.9950302839279176,0.2598785161972046,0.173405572772026,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81707763671875,0.8108021020889282,0.1337303966283798,0.1273301094770431,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.817138671875,0.8169212937355042,0.1367145180702209,0.618293046951294,284.8179016113281,285.99713134765625,292.05572509765625,286.5209045410156,292.05291748046875,297.102294921875,284.820556640625,1.0,0.2754557132720947,1.0,1.0,0.0,1.0,-1.4947885274887085,1.4947866201400757,1.839309447859705e-06,1.145105481147766,0.7567263245582581,0.7567263245582581,0.0,30.81640243530273,25.0,10915.142578125,-0.0,268.8554992675781,1.0,283.1499938964844,284.3614807128906,289.5097961425781,290.30279541015625,293.1499938964844,293.1499938964844,283.1499938964844,20045.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4648580253124237,1.0,0.0,0.0,2.146277666091919,2.146287202835083,3.073726020375034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.103759765625,0.0,345.1501770019531,1895.4371337890625,0.0,410.040771484375,0.547563374042511,1.0,0.0,3.0,1.0,0.0
12295740,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.910580575466156,0.1874626874923706,0.1689428389072418,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.8731005191802979,0.1657233089208603,0.1575047671794891,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.993575155735016,0.2616588473320007,0.1692758947610855,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.8149075508117676,0.1334113031625747,0.1269900202751159,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.8194949626922607,0.1356160193681717,0.6131664514541626,284.8520812988281,286.0001525878906,292.1304931640625,286.5614624023437,292.127685546875,297.1142883300781,284.8549194335937,1.0,0.2729964852333069,1.0,1.0,0.0,1.0,-1.4832849502563477,1.4832830429077148,1.8131255501430128e-06,1.1358987092971802,0.7418944835662842,0.7418944835662842,0.0,30.05226707458496,25.0,10890.224609375,-0.0,261.9578857421875,1.0,283.1499938964844,284.403076171875,289.5518798828125,290.3427734375,293.1499938964844,293.1499938964844,283.1499938964844,19955.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4629212617874145,1.0,0.0,0.0,2.0699121952056885,2.069921493530273,2.8588885925273644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.4052734375,0.0,315.1662902832031,1895.4371337890625,0.0,405.2830810546875,0.5310301780700684,1.0,0.0,3.0,1.0,0.0
12295800,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.910580575466156,0.1874626874923706,0.1689428389072418,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.8731005191802979,0.1657233089208603,0.1575047671794891,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.993575155735016,0.2616588473320007,0.1692758947610855,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.8149075508117676,0.1334113031625747,0.1269900202751159,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.8194949626922607,0.1356160193681717,0.6131664514541626,284.8520812988281,286.0001525878906,292.1304931640625,286.5614624023437,292.127685546875,297.1142883300781,284.8549194335937,1.0,0.2729964852333069,1.0,1.0,0.0,1.0,-1.4832849502563477,1.4832830429077148,1.8131255501430128e-06,1.1358987092971802,0.7418944835662842,0.7418944835662842,0.0,30.05226707458496,25.0,10890.224609375,-0.0,261.9578857421875,1.0,283.1499938964844,284.403076171875,289.5518798828125,290.3427734375,293.1499938964844,293.1499938964844,283.1499938964844,19955.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4629212617874145,1.0,0.0,0.0,2.0699121952056885,2.069921493530273,2.8588885925273644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.4052734375,0.0,315.1662902832031,1895.4371337890625,0.0,405.2830810546875,0.5310301780700684,1.0,0.0,3.0,1.0,0.0
12295860,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9167879223823548,0.187902957201004,0.1692958027124405,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8774846792221069,0.1655769795179367,0.1573319435119629,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9921385049819946,0.2637006342411041,0.16567063331604,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.818473756313324,0.1331628561019897,0.1267198473215103,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8215880990028381,0.134599357843399,0.6084293127059937,284.88824462890625,286.00054931640625,292.2045288085937,286.6012878417969,292.2017517089844,297.1265869140625,284.89129638671875,1.0,0.2708526253700256,1.0,1.0,0.0,1.0,-1.4731611013412476,1.4731591939926147,1.7902735862662666e-06,1.1277868747711182,0.7275599837303162,0.7275599837303162,0.0,29.403533935546875,28.0,10870.5458984375,-0.0,256.027587890625,1.0,283.1499938964844,284.4468688964844,289.5938720703125,290.3834228515625,293.1499938964844,293.1499938964844,283.1499938964844,19878.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4614394605159759,1.0,0.0,0.0,1.9959970712661743,1.996005892753601,2.658356379470206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.30908203125,0.0,288.0043640136719,1895.4371337890625,0.0,401.68011474609375,0.51515132188797,1.0,0.0,3.0,1.0,0.0
12295920,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9167879223823548,0.187902957201004,0.1692958027124405,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8774846792221069,0.1655769795179367,0.1573319435119629,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9921385049819946,0.2637006342411041,0.16567063331604,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.818473756313324,0.1331628561019897,0.1267198473215103,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8215880990028381,0.134599357843399,0.6084293127059937,284.88824462890625,286.00054931640625,292.2045288085937,286.6012878417969,292.2017517089844,297.1265869140625,284.89129638671875,1.0,0.2708526253700256,1.0,1.0,0.0,1.0,-1.4731611013412476,1.4731591939926147,1.7902735862662666e-06,1.1277868747711182,0.7275599837303162,0.7275599837303162,0.0,29.403533935546875,28.0,10870.5458984375,-0.0,256.027587890625,1.0,283.1499938964844,284.4468688964844,289.5938720703125,290.3834228515625,293.1499938964844,293.1499938964844,283.1499938964844,19878.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4614394605159759,1.0,0.0,0.0,1.9959970712661743,1.996005892753601,2.658356379470206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.30908203125,0.0,288.0043640136719,1895.4371337890625,0.0,401.68011474609375,0.51515132188797,1.0,0.0,3.0,1.0,0.0
12295980,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.917653262615204,0.1884572803974151,0.1697664707899093,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.8772268295288086,0.165504515171051,0.1572455167770385,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.9921686053276062,0.265477180480957,0.1657425165176391,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.8180220723152161,0.1329900175333023,0.1265381872653961,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.8196866512298584,0.1336600482463836,0.604134202003479,284.9285583496094,285.9984130859375,292.27783203125,286.6403503417969,292.2750549316406,297.1372375488281,284.93218994140625,1.0,0.2702328562736511,1.0,1.0,0.0,1.0,-1.4683305025100708,1.4683287143707275,1.7793734059523558e-06,1.1238551139831543,0.7138211131095886,0.7138211131095886,0.0,29.323217391967773,31.0,10878.0478515625,-0.0,253.7975311279297,1.0,283.1499938964844,284.4951477050781,289.6352844238281,290.4246826171875,293.1499938964844,293.1499938964844,283.1499938964844,19799.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604123830795288,1.0,0.0,0.0,1.9246033430099487,1.9246116876602173,2.471586810770532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.525634765625,0.0,263.3914489746094,1895.4371337890625,0.0,399.2015380859375,0.4999188780784607,1.0,0.0,3.0,1.0,0.0
12296040,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.917653262615204,0.1884572803974151,0.1697664707899093,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.8772268295288086,0.165504515171051,0.1572455167770385,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.9921686053276062,0.265477180480957,0.1657425165176391,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.8180220723152161,0.1329900175333023,0.1265381872653961,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.8196866512298584,0.1336600482463836,0.604134202003479,284.9285583496094,285.9984130859375,292.27783203125,286.6403503417969,292.2750549316406,297.1372375488281,284.93218994140625,1.0,0.2702328562736511,1.0,1.0,0.0,1.0,-1.4683305025100708,1.4683287143707275,1.7793734059523558e-06,1.1238551139831543,0.7138211131095886,0.7138211131095886,0.0,29.323217391967773,31.0,10878.0478515625,-0.0,253.7975311279297,1.0,283.1499938964844,284.4951477050781,289.6352844238281,290.4246826171875,293.1499938964844,293.1499938964844,283.1499938964844,19799.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604123830795288,1.0,0.0,0.0,1.9246033430099487,1.9246116876602173,2.471586810770532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.525634765625,0.0,263.3914489746094,1895.4371337890625,0.0,399.2015380859375,0.4999188780784607,1.0,0.0,3.0,1.0,0.0
12296100,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9161427021026612,0.1887786239385604,0.1700475215911865,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8754404187202454,0.1654964536428451,0.1572356224060058,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9927241802215576,0.2659894824028015,0.1670936048030853,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8163657188415527,0.1329318135976791,0.1264808773994445,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8172945976257324,0.1332122832536697,0.6021283864974976,284.95098876953125,285.9780578613281,292.314208984375,286.6596069335937,292.3114318847656,297.14080810546875,284.95489501953125,1.0,0.2704024016857147,1.0,1.0,0.0,1.0,-1.4678000211715698,1.4677982330322266,1.7781550241124933e-06,1.1233999729156494,0.7074011564254761,0.7074011564254761,0.0,29.484676361083984,31.0,10892.123046875,-0.0,253.9789428710937,1.0,283.1499938964844,284.521484375,289.6561584472656,290.4461975097656,293.1499938964844,293.1499938964844,283.1499938964844,19774.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4601473808288574,1.0,0.0,0.0,1.889526128768921,1.8895343542099,2.382314931992369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.440673828125,0.0,251.9242248535156,1895.4371337890625,0.0,398.5644226074219,0.4925024211406708,1.0,0.0,3.0,1.0,0.0
12296160,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.9135699272155762,0.1891296952962875,0.1703590452671051,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.872737467288971,0.1655072420835495,0.1572474837303161,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.993540585041046,0.2662039399147033,0.1691848635673523,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8138907551765442,0.1328922361135482,0.1264452338218689,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8140618205070496,0.1327749490737915,0.6001945734024048,284.974609375,285.9937744140625,292.3503723144531,286.6786804199219,292.3476257324219,297.14312744140625,284.9786376953125,1.0,0.2708581387996673,1.0,1.0,0.0,1.0,-1.46833336353302,1.4683315753936768,1.7793146298572535e-06,1.1237940788269043,0.7008081674575806,0.7008081674575806,0.0,29.76401901245117,25.0,10913.4912109375,-0.0,254.90066528320312,1.0,283.1499938964844,284.5486755371094,289.6771850585937,290.4684753417969,293.1499938964844,293.1499938964844,283.1499938964844,19709.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4600991308689117,1.0,0.0,0.0,1.856246829032898,1.856254935264588,2.2991369519331786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3474.27294921875,0.0,241.2280120849609,1895.4371337890625,0.0,398.4485778808594,0.4854193031787872,1.0,0.0,3.0,1.0,0.0
12296220,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9202032685279846,0.1898989230394363,0.1710126549005508,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8772464990615845,0.1655661612749099,0.1572742164134979,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9921795725822448,0.2668942511081695,0.1657688617706298,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8176624178886414,0.1328506767749786,0.1263766884803772,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.816257894039154,0.1319159418344497,0.596230685710907,285.01837158203125,285.9867553710937,292.4220886230469,286.7161865234375,292.4193725585937,297.1480712890625,285.02154541015625,1.0,0.2687670588493347,1.0,1.0,0.0,1.0,-1.4602158069610596,1.4602140188217163,1.7612769624975044e-06,1.117364764213562,0.6884792447090149,0.6884792447090149,0.0,29.17975616455078,28.0,10904.0126953125,-0.0,250.05758666992188,1.0,283.1499938964844,284.5992736816406,289.718017578125,290.5112609863281,293.1499938964844,293.1499938964844,283.1499938964844,19613.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4605232179164886,1.0,0.0,0.0,1.7913025617599487,1.7913103103637695,2.141072030781288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.867431640625,0.0,221.4038543701172,1895.4371337890625,0.0,399.46826171875,0.4717265665531158,1.0,0.0,3.0,1.0,0.0
12296280,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9202032685279846,0.1898989230394363,0.1710126549005508,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8772464990615845,0.1655661612749099,0.1572742164134979,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9921795725822448,0.2668942511081695,0.1657688617706298,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8176624178886414,0.1328506767749786,0.1263766884803772,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.816257894039154,0.1319159418344497,0.596230685710907,285.01837158203125,285.9867553710937,292.4220886230469,286.7161865234375,292.4193725585937,297.1480712890625,285.02154541015625,1.0,0.2687670588493347,1.0,1.0,0.0,1.0,-1.4602158069610596,1.4602140188217163,1.7612769624975044e-06,1.117364764213562,0.6884792447090149,0.6884792447090149,0.0,29.17975616455078,28.0,10904.0126953125,-0.0,250.05758666992188,1.0,283.1499938964844,284.5992736816406,289.718017578125,290.5112609863281,293.1499938964844,293.1499938964844,283.1499938964844,19613.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4605232179164886,1.0,0.0,0.0,1.7913025617599487,1.7913103103637695,2.141072030781288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.867431640625,0.0,221.4038543701172,1895.4371337890625,0.0,399.46826171875,0.4717265665531158,1.0,0.0,3.0,1.0,0.0
12296340,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.922483503818512,0.1907658129930496,0.1717636585235595,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.878024697303772,0.1656877249479293,0.1573703289031982,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.991987645626068,0.2684893608093261,0.1653141677379608,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8181853890419006,0.1328742802143097,0.1263797730207443,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.815182089805603,0.1311234980821609,0.5925778150558472,285.0609436035156,285.97735595703125,292.49298095703125,286.7528686523437,292.49029541015625,297.1566467285156,285.0648193359375,1.0,0.2682869732379913,1.0,1.0,0.0,1.0,-1.4562995433807373,1.456297755241394,1.7524772601973382e-06,1.1141252517700195,0.6768181324005127,0.6768181324005127,0.0,29.04952621459961,31.0,10908.8046875,-0.0,248.11607360839844,1.0,283.1499938964844,284.650390625,289.7538452148437,290.54766845703125,293.1499938964844,293.1499938964844,283.1499938964844,19513.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4607536792755127,1.0,0.0,0.0,1.7298294305801392,1.7298369407653809,1.9966410036431625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.0859375,0.0,203.7199859619141,1895.4371337890625,0.0,400.0234680175781,0.4588558673858642,1.0,0.0,3.0,1.0,0.0
