time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12296400,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.922483503818512,0.1907658129930496,0.1717636585235595,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.878024697303772,0.1656877249479293,0.1573703289031982,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.991987645626068,0.2684893608093261,0.1653141677379608,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8181853890419006,0.1328742802143097,0.1263797730207443,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.815182089805603,0.1311234980821609,0.5925778150558472,285.0609436035156,285.97735595703125,292.49298095703125,286.7528686523437,292.49029541015625,297.1566467285156,285.0648193359375,1.0,0.2682869732379913,1.0,1.0,0.0,1.0,-1.4562995433807373,1.456297755241394,1.7524772601973382e-06,1.1141252517700195,0.6768181324005127,0.6768181324005127,0.0,29.04952621459961,31.0,10908.8046875,-0.0,248.11607360839844,1.0,283.1499938964844,284.650390625,289.7538452148437,290.54766845703125,293.1499938964844,293.1499938964844,283.1499938964844,19513.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4607536792755127,1.0,0.0,0.0,1.7298294305801392,1.7298369407653809,1.9966410036431625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.0859375,0.0,203.7199859619141,1895.4371337890625,0.0,400.0234680175781,0.4588558673858642,1.0,0.0,3.0,1.0,0.0
12296460,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10943603515625,0.919378697872162,0.1917722076177597,0.17264324426651,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091003417969,0.8742641806602478,0.1658794581890106,0.1575497984886169,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10986328125,0.9932584762573242,0.2693651020526886,0.1684471666812896,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.8147832155227661,0.1329660564661026,0.126465767621994,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.810095489025116,0.1303917020559311,0.5893099904060364,285.10968017578125,285.9656677246094,292.5630187988281,286.7887268066406,292.56036376953125,297.1622619628906,285.11395263671875,1.0,0.2690524160861969,1.0,1.0,0.0,1.0,-1.4575101137161257,1.4575083255767822,1.7550810298416764e-06,1.115015745162964,0.666015625,0.666015625,0.0,29.46969985961914,34.0,10945.9501953125,-0.0,249.65823364257807,1.0,283.1499938964844,284.70660400390625,289.7894287109375,290.5851745605469,293.1499938964844,293.1499938964844,283.1499938964844,19400.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608521163463592,1.0,0.0,0.0,1.6724997758865356,1.6725069284439087,1.8664894696485135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.954345703125,0.0,188.1038055419922,1895.4371337890625,0.0,400.2608642578125,0.4469117820262909,1.0,0.0,3.0,1.0,0.0
12296520,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10943603515625,0.919378697872162,0.1917722076177597,0.17264324426651,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091003417969,0.8742641806602478,0.1658794581890106,0.1575497984886169,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10986328125,0.9932584762573242,0.2693651020526886,0.1684471666812896,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.8147832155227661,0.1329660564661026,0.126465767621994,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.810095489025116,0.1303917020559311,0.5893099904060364,285.10968017578125,285.9656677246094,292.5630187988281,286.7887268066406,292.56036376953125,297.1622619628906,285.11395263671875,1.0,0.2690524160861969,1.0,1.0,0.0,1.0,-1.4575101137161257,1.4575083255767822,1.7550810298416764e-06,1.115015745162964,0.666015625,0.666015625,0.0,29.46969985961914,34.0,10945.9501953125,-0.0,249.65823364257807,1.0,283.1499938964844,284.70660400390625,289.7894287109375,290.5851745605469,293.1499938964844,293.1499938964844,283.1499938964844,19400.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608521163463592,1.0,0.0,0.0,1.6724997758865356,1.6725069284439087,1.8664894696485135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.954345703125,0.0,188.1038055419922,1895.4371337890625,0.0,400.2608642578125,0.4469117820262909,1.0,0.0,3.0,1.0,0.0
12296580,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1619873046875,0.9126644730567932,0.1929921209812164,0.173715129494667,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.16162109375,0.8673195242881775,0.1661448925733566,0.1578128486871719,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1625061035156,0.9952795505523682,0.2691676020622253,0.1741769313812255,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.808409571647644,0.1331243366003036,0.1266296505928039,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.160888671875,0.8017774224281311,0.1296972334384918,0.5863016843795776,285.1622619628906,285.9517517089844,292.6321716308594,286.82373046875,292.6295471191406,297.1642150878906,285.1667785644531,1.0,0.2708620429039001,1.0,1.0,0.0,1.0,-1.4625747203826904,1.4625729322433472,1.766248715284746e-06,1.1189817190170288,0.6561315655708313,0.6561315655708313,0.0,30.32438850402832,25.0,11006.4052734375,-0.0,253.8876800537109,1.0,283.1499938964844,284.76580810546875,289.8266906738281,290.6260986328125,293.1499938964844,293.1499938964844,283.1499938964844,19278.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4614021480083465,1.0,0.0,0.0,1.6197751760482788,1.6197820901870728,1.7506644667264484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.927490234375,0.0,174.4620819091797,1895.4371337890625,0.0,401.58978271484375,0.4359747767448425,1.0,0.0,3.0,1.0,0.0
12296640,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1619873046875,0.9126644730567932,0.1929921209812164,0.173715129494667,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.16162109375,0.8673195242881775,0.1661448925733566,0.1578128486871719,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1625061035156,0.9952795505523682,0.2691676020622253,0.1741769313812255,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.808409571647644,0.1331243366003036,0.1266296505928039,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.160888671875,0.8017774224281311,0.1296972334384918,0.5863016843795776,285.1622619628906,285.9517517089844,292.6321716308594,286.82373046875,292.6295471191406,297.1642150878906,285.1667785644531,1.0,0.2708620429039001,1.0,1.0,0.0,1.0,-1.4625747203826904,1.4625729322433472,1.766248715284746e-06,1.1189817190170288,0.6561315655708313,0.6561315655708313,0.0,30.32438850402832,25.0,11006.4052734375,-0.0,253.8876800537109,1.0,283.1499938964844,284.76580810546875,289.8266906738281,290.6260986328125,293.1499938964844,293.1499938964844,283.1499938964844,19278.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4614021480083465,1.0,0.0,0.0,1.6197751760482788,1.6197820901870728,1.7506644667264484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.927490234375,0.0,174.4620819091797,1895.4371337890625,0.0,401.58978271484375,0.4359747767448425,1.0,0.0,3.0,1.0,0.0
12296700,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1874389648437,0.9150746464729308,0.1936637759208679,0.1742984801530838,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871032714844,0.8686185479164124,0.1662969887256622,0.1579477041959762,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878662109375,0.9950161576271056,0.2689389884471893,0.1733636260032653,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1865234375,0.8095554113388062,0.1332200616598129,0.1267120689153671,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1864624023437,0.8020389676094055,0.1293534189462661,0.5847399234771729,285.1876525878906,285.9291687011719,292.6664123535156,286.8409118652344,292.6637878417969,297.1647644042969,285.1913757324219,1.0,0.2701497972011566,1.0,1.0,0.0,1.0,-1.4606921672821045,1.4606903791427612,1.7621230199438287e-06,1.1175377368927002,0.6516708731651306,0.6516708731651306,0.0,30.180355072021484,25.0,11015.119140625,-0.0,252.74288940429688,1.0,283.1499938964844,284.7937927246094,289.8456115722656,290.6470642089844,293.1499938964844,293.1499938964844,283.1499938964844,19231.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4619618058204651,1.0,0.0,0.0,1.5947864055633545,1.5947932004928589,1.6970649596714793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3527.991943359375,0.0,168.28524780273438,1895.4371337890625,0.0,402.9465026855469,0.4308449327945709,1.0,0.0,3.0,1.0,0.0
12296760,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2076416015625,0.9221810698509216,0.1943578273057937,0.1748923808336258,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073669433594,0.8737474083900452,0.1664578914642334,0.1580758541822433,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2079467773437,0.9936954975128174,0.2693361043930053,0.1695978939533233,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069091796875,0.8141184449195862,0.1333243548870086,0.1267867982387542,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20684814453125,0.8058663606643677,0.1290170401334762,0.5831180214881897,285.2077941894531,285.93572998046875,292.7004089355469,286.8578491210937,292.69781494140625,297.1675109863281,285.2107849121094,1.0,0.2685466706752777,1.0,1.0,0.0,1.0,-1.455183506011963,1.4551818370819092,1.7499178284197114e-06,1.1131460666656494,0.6470541954040527,0.6470541954040527,0.0,29.57779884338379,28.0,11001.01953125,-0.0,248.96340942382807,1.0,283.1499938964844,284.81689453125,289.8634033203125,290.6659851074219,293.1499938964844,293.1499938964844,283.1499938964844,19158.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625695347785949,1.0,0.0,0.0,1.5717511177062988,1.5717577934265137,1.6483939191402897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3528.06982421875,0.0,162.64059448242188,1895.4371337890625,0.0,404.4249267578125,0.4260672628879547,1.0,0.0,3.0,1.0,0.0
12296820,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2477111816406,0.927657663822174,0.1958137899637222,0.1761675477027893,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474060058594,0.8766990303993225,0.1668210625648498,0.1583959609270095,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.248046875,0.9930051565170288,0.271124005317688,0.1677987575531005,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24688720703125,0.8166223168373108,0.1335749924182891,0.1270007044076919,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.24676513671875,0.8066860437393188,0.1284060925245285,0.5802384614944458,285.2478942871094,285.9176025390625,292.7677001953125,286.8910522460937,292.76513671875,297.1767883300781,285.2515869140625,1.0,0.2679605782032013,1.0,1.0,0.0,1.0,-1.451732158660889,1.4517303705215454,1.7421428992747678e-06,1.1102409362792969,0.6386862993240356,0.6386862993240356,0.0,29.278764724731445,31.0,11006.7998046875,-0.0,246.8041381835937,1.0,283.1499938964844,284.8644714355469,289.8942565917969,290.69775390625,293.1499938964844,293.1499938964844,283.1499938964844,19046.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.463256299495697,1.0,0.0,0.0,1.527902364730835,1.5279088020324707,1.5577028023017192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3531.08935546875,0.0,152.35658264160156,1895.4371337890625,0.0,406.1021423339844,0.4170899391174316,1.0,0.0,3.0,1.0,0.0
12296880,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2477111816406,0.927657663822174,0.1958137899637222,0.1761675477027893,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474060058594,0.8766990303993225,0.1668210625648498,0.1583959609270095,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.248046875,0.9930051565170288,0.271124005317688,0.1677987575531005,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24688720703125,0.8166223168373108,0.1335749924182891,0.1270007044076919,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.24676513671875,0.8066860437393188,0.1284060925245285,0.5802384614944458,285.2478942871094,285.9176025390625,292.7677001953125,286.8910522460937,292.76513671875,297.1767883300781,285.2515869140625,1.0,0.2679605782032013,1.0,1.0,0.0,1.0,-1.451732158660889,1.4517303705215454,1.7421428992747678e-06,1.1102409362792969,0.6386862993240356,0.6386862993240356,0.0,29.278764724731445,31.0,11006.7998046875,-0.0,246.8041381835937,1.0,283.1499938964844,284.8644714355469,289.8942565917969,290.69775390625,293.1499938964844,293.1499938964844,283.1499938964844,19046.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.463256299495697,1.0,0.0,0.0,1.527902364730835,1.5279088020324707,1.5577028023017192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3531.08935546875,0.0,152.35658264160156,1895.4371337890625,0.0,406.1021423339844,0.4170899391174316,1.0,0.0,3.0,1.0,0.0
12296940,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2935485839844,0.927240252494812,0.1973713040351867,0.1775502264499664,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.293212890625,0.8747771382331848,0.1672436892986297,0.1587909162044525,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.993781805038452,0.2724283933639526,0.1698301583528518,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926330566406,0.814877986907959,0.1338816434144973,0.1272873133420944,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2925109863281,0.8030519485473633,0.127860426902771,0.5777758955955505,285.2937316894531,285.89752197265625,292.8340148925781,286.92333984375,292.8314819335937,297.1840515136719,285.2977294921875,1.0,0.2686746716499328,1.0,1.0,0.0,1.0,-1.4536901712417605,1.453688383102417,1.7463599988332137e-06,1.1117011308670044,0.6312484741210938,0.6312484741210938,0.0,29.575897216796875,34.0,11049.4189453125,-0.0,248.3443756103516,1.0,283.1499938964844,284.9161376953125,289.9251403808594,290.7308349609375,293.1499938964844,293.1499938964844,283.1499938964844,18930.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.463563859462738,1.0,0.0,0.0,1.4886746406555176,1.4886809587478638,1.47874416711602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.745361328125,0.0,143.51341247558594,1895.4371337890625,0.0,406.8554382324219,0.4090782105922699,1.0,0.0,3.0,1.0,0.0
12297000,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2935485839844,0.927240252494812,0.1973713040351867,0.1775502264499664,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.293212890625,0.8747771382331848,0.1672436892986297,0.1587909162044525,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.993781805038452,0.2724283933639526,0.1698301583528518,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926330566406,0.814877986907959,0.1338816434144973,0.1272873133420944,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2925109863281,0.8030519485473633,0.127860426902771,0.5777758955955505,285.2937316894531,285.89752197265625,292.8340148925781,286.92333984375,292.8314819335937,297.1840515136719,285.2977294921875,1.0,0.2686746716499328,1.0,1.0,0.0,1.0,-1.4536901712417605,1.453688383102417,1.7463599988332137e-06,1.1117011308670044,0.6312484741210938,0.6312484741210938,0.0,29.575897216796875,34.0,11049.4189453125,-0.0,248.3443756103516,1.0,283.1499938964844,284.9161376953125,289.9251403808594,290.7308349609375,293.1499938964844,293.1499938964844,283.1499938964844,18930.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.463563859462738,1.0,0.0,0.0,1.4886746406555176,1.4886809587478638,1.47874416711602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.745361328125,0.0,143.51341247558594,1895.4371337890625,0.0,406.8554382324219,0.4090782105922699,1.0,0.0,3.0,1.0,0.0
12297060,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3420715332031,0.9225127696990968,0.1990275532007217,0.1790374815464019,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3416748046875,0.869333803653717,0.1677256226539611,0.1592577844858169,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.34246826171875,0.9954346418380736,0.2727454900741577,0.1746672242879867,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3410949707031,0.8099568486213684,0.1342426240444183,0.1276413947343826,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409118652344,0.7961201071739197,0.1273499131202697,0.5755770206451416,285.3422241210937,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,297.1877136230469,285.34637451171875,1.0,0.270480751991272,1.0,1.0,0.0,1.0,-1.4596264362335205,1.4596246480941772,1.7593956727068871e-06,1.1163339614868164,0.6247739791870117,0.6247739791870117,0.0,30.33234596252441,25.0,11118.3916015625,-0.0,252.67822265625,1.0,283.1499938964844,284.9691772460937,289.95849609375,290.768310546875,293.1499938964844,293.1499938964844,283.1499938964844,18813.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642777740955353,1.0,0.0,0.0,1.4542263746261597,1.4542324542999268,1.4110987933690924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3573.682861328125,0.0,136.01072692871094,1895.4371337890625,0.0,408.6095581054688,0.4020492434501648,1.0,0.0,3.0,1.0,0.0
12297120,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3420715332031,0.9225127696990968,0.1990275532007217,0.1790374815464019,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3416748046875,0.869333803653717,0.1677256226539611,0.1592577844858169,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.34246826171875,0.9954346418380736,0.2727454900741577,0.1746672242879867,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3410949707031,0.8099568486213684,0.1342426240444183,0.1276413947343826,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409118652344,0.7961201071739197,0.1273499131202697,0.5755770206451416,285.3422241210937,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,297.1877136230469,285.34637451171875,1.0,0.270480751991272,1.0,1.0,0.0,1.0,-1.4596264362335205,1.4596246480941772,1.7593956727068871e-06,1.1163339614868164,0.6247739791870117,0.6247739791870117,0.0,30.33234596252441,25.0,11118.3916015625,-0.0,252.67822265625,1.0,283.1499938964844,284.9691772460937,289.95849609375,290.768310546875,293.1499938964844,293.1499938964844,283.1499938964844,18813.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642777740955353,1.0,0.0,0.0,1.4542263746261597,1.4542324542999268,1.4110987933690924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3573.682861328125,0.0,136.01072692871094,1895.4371337890625,0.0,408.6095581054688,0.4020492434501648,1.0,0.0,3.0,1.0,0.0
12297180,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3815612792969,0.9339429140090942,0.2007467895746231,0.1805423200130462,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3813171386719,0.8770239949226379,0.1682390868663787,0.1597105860710144,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817749023437,0.993630051612854,0.2734105587005615,0.1694229394197464,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3809509277344,0.8167485594749451,0.134631723165512,0.1279772520065307,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.380859375,0.8013466596603394,0.1268429160118103,0.5731680989265442,285.38165283203125,285.8516540527344,292.963623046875,286.9850158691406,292.9611511230469,297.1920166015625,285.38397216796875,1.0,0.2682024240493774,1.0,1.0,0.0,1.0,-1.453202724456787,1.4532010555267334,1.7452049405619618e-06,1.1112347841262815,0.6191142201423645,0.6191142201423645,0.0,29.512008666992188,28.0,11125.17578125,-0.0,247.98416137695312,1.0,283.1499938964844,285.0118103027344,289.9920349121094,290.805908203125,293.1499938964844,293.1499938964844,283.1499938964844,18703.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4657230377197265,1.0,0.0,0.0,1.424344182014465,1.4243501424789429,1.35370271436841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.48974609375,0.0,129.71182250976562,1895.4371337890625,0.0,412.1836853027344,0.395966500043869,1.0,0.0,3.0,1.0,0.0
12297240,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3815612792969,0.9339429140090942,0.2007467895746231,0.1805423200130462,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3813171386719,0.8770239949226379,0.1682390868663787,0.1597105860710144,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817749023437,0.993630051612854,0.2734105587005615,0.1694229394197464,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3809509277344,0.8167485594749451,0.134631723165512,0.1279772520065307,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.380859375,0.8013466596603394,0.1268429160118103,0.5731680989265442,285.38165283203125,285.8516540527344,292.963623046875,286.9850158691406,292.9611511230469,297.1920166015625,285.38397216796875,1.0,0.2682024240493774,1.0,1.0,0.0,1.0,-1.453202724456787,1.4532010555267334,1.7452049405619618e-06,1.1112347841262815,0.6191142201423645,0.6191142201423645,0.0,29.512008666992188,28.0,11125.17578125,-0.0,247.98416137695312,1.0,283.1499938964844,285.0118103027344,289.9920349121094,290.805908203125,293.1499938964844,293.1499938964844,283.1499938964844,18703.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4657230377197265,1.0,0.0,0.0,1.424344182014465,1.4243501424789429,1.35370271436841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.48974609375,0.0,129.71182250976562,1895.4371337890625,0.0,412.1836853027344,0.395966500043869,1.0,0.0,3.0,1.0,0.0
12297300,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39630126953125,0.938446581363678,0.201623648405075,0.1813132166862487,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39605712890625,0.8799169659614563,0.1685069650411605,0.1599494665861129,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3965148925781,0.9929128885269164,0.2745409607887268,0.1675657033920288,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3956604003906,0.8192289471626282,0.1348383724689483,0.1281580179929733,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3955383300781,0.8030527830123901,0.1266080290079116,0.5720282793045044,285.3963928222656,285.8275146484375,292.995361328125,286.9998474121094,292.992919921875,297.1967163085937,285.3992614746094,1.0,0.2677636444568634,1.0,1.0,0.0,1.0,-1.4510284662246704,1.4510267972946167,1.7402892353857169e-06,1.1093811988830566,0.6166272163391113,0.6166272163391113,0.0,29.22953414916992,28.0,11126.8779296875,-0.0,246.39370727539065,1.0,283.1499938964844,285.0294494628906,290.00640869140625,290.821044921875,293.1499938964844,293.1499938964844,283.1499938964844,18667.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663735032081604,1.0,0.0,0.0,1.4104232788085938,1.4104292392730713,1.3273711374495178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.766845703125,0.0,126.89253997802734,1895.4371337890625,0.0,413.802490234375,0.3931843340396881,1.0,0.0,3.0,1.0,0.0
12297360,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4136047363281,0.9407779574394226,0.2025184035301208,0.1821047514677047,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.413330078125,0.8810314536094666,0.1687849164009094,0.1602047830820083,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.413818359375,0.9927201867103576,0.2756568789482116,0.167084202170372,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4128723144531,0.8201712369918823,0.1350548714399337,0.1283555477857589,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4127502441406,0.8031420707702637,0.1263893991708755,0.571000337600708,285.4136962890625,285.8260803222656,293.0268249511719,287.014404296875,293.0244140625,297.2013244628906,285.41668701171875,1.0,0.2676787972450256,1.0,1.0,0.0,1.0,-1.4507089853286743,1.450707197189331,1.7395142322129686e-06,1.1090561151504517,0.614143431186676,0.614143431186676,0.0,29.16050910949707,31.0,11144.3017578125,-0.0,246.092514038086,1.0,283.1499938964844,285.0486755371094,290.0198669433594,290.8357238769531,293.1499938964844,293.1499938964844,283.1499938964844,18608.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4668641686439514,1.0,0.0,0.0,1.3982594013214111,1.3982652425765991,1.3045745106410322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3593.811767578125,0.0,124.38743591308594,1895.4371337890625,0.0,415.0278015136719,0.3906879127025604,1.0,0.0,3.0,1.0,0.0
12297420,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4507751464844,0.9414610266685486,0.2043706327676773,0.1837535351514816,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504699707031,0.8799354434013367,0.1693747192621231,0.1607589870691299,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4510192871094,0.993354082107544,0.2773982882499695,0.1686955094337463,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45001220703125,0.8192159533500671,0.1355187743902206,0.1287921369075775,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4498596191406,0.8003131151199341,0.1259858608245849,0.5691816806793213,285.45086669921875,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,297.20855712890625,285.4541015625,1.0,0.2684714794158935,1.0,1.0,0.0,1.0,-1.45362651348114,1.4536247253417969,1.745803160702053e-06,1.1112409830093384,0.6100737452507019,0.6100737452507019,0.0,29.417224884033203,34.0,11201.7958984375,-0.0,247.9256591796875,1.0,283.1499938964844,285.0887451171875,290.0473937988281,290.8666687011719,293.1499938964844,293.1499938964844,283.1499938964844,18511.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677424430847168,1.0,0.0,0.0,1.376290202140808,1.376296043395996,1.2639021917948412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3615.322509765625,0.0,119.9789810180664,1895.4371337890625,0.0,417.230224609375,0.3862180113792419,1.0,0.0,3.0,1.0,0.0
12297480,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4507751464844,0.9414610266685486,0.2043706327676773,0.1837535351514816,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504699707031,0.8799354434013367,0.1693747192621231,0.1607589870691299,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4510192871094,0.993354082107544,0.2773982882499695,0.1686955094337463,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45001220703125,0.8192159533500671,0.1355187743902206,0.1287921369075775,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4498596191406,0.8003131151199341,0.1259858608245849,0.5691816806793213,285.45086669921875,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,297.20855712890625,285.4541015625,1.0,0.2684714794158935,1.0,1.0,0.0,1.0,-1.45362651348114,1.4536247253417969,1.745803160702053e-06,1.1112409830093384,0.6100737452507019,0.6100737452507019,0.0,29.417224884033203,34.0,11201.7958984375,-0.0,247.9256591796875,1.0,283.1499938964844,285.0887451171875,290.0473937988281,290.8666687011719,293.1499938964844,293.1499938964844,283.1499938964844,18511.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677424430847168,1.0,0.0,0.0,1.376290202140808,1.376296043395996,1.2639021917948412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3615.322509765625,0.0,119.9789810180664,1895.4371337890625,0.0,417.230224609375,0.3862180113792419,1.0,0.0,3.0,1.0,0.0
12297540,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48980712890625,0.9376052021980286,0.2063038796186447,0.1854911595582962,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4894714355469,0.8750762343406677,0.1700098365545272,0.1613719761371612,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.49005126953125,0.9949750900268556,0.2781226933002472,0.1732390075922012,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4889831542969,0.814993679523468,0.1360229253768921,0.1292830556631088,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4888000488281,0.7940277457237244,0.1256023943424224,0.567561149597168,285.4898681640625,285.7699890136719,293.1499938964844,287.070068359375,293.1476745605469,297.21209716796875,285.4931945800781,1.0,0.2703712284564972,1.0,1.0,0.0,1.0,-1.4605448246002195,1.4605430364608765,1.760970462783007e-06,1.1166127920150757,0.6069244146347046,0.6069244146347046,0.0,30.14251708984375,37.0,11287.2705078125,-0.0,252.58889770507807,1.0,283.1499938964844,285.12921142578125,290.0770874023437,290.9017944335937,293.1499938964844,293.1499938964844,283.1499938964844,18414.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4690935611724853,1.0,0.0,0.0,1.358492374420166,1.3584980964660645,1.2314245623201714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3646.645263671875,0.0,116.43961334228516,1895.4371337890625,0.0,420.6412658691406,0.3825580179691314,1.0,0.0,3.0,1.0,0.0
12297600,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48980712890625,0.9376052021980286,0.2063038796186447,0.1854911595582962,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4894714355469,0.8750762343406677,0.1700098365545272,0.1613719761371612,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.49005126953125,0.9949750900268556,0.2781226933002472,0.1732390075922012,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4889831542969,0.814993679523468,0.1360229253768921,0.1292830556631088,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4888000488281,0.7940277457237244,0.1256023943424224,0.567561149597168,285.4898681640625,285.7699890136719,293.1499938964844,287.070068359375,293.1476745605469,297.21209716796875,285.4931945800781,1.0,0.2703712284564972,1.0,1.0,0.0,1.0,-1.4605448246002195,1.4605430364608765,1.760970462783007e-06,1.1166127920150757,0.6069244146347046,0.6069244146347046,0.0,30.14251708984375,37.0,11287.2705078125,-0.0,252.58889770507807,1.0,283.1499938964844,285.12921142578125,290.0770874023437,290.9017944335937,293.1499938964844,293.1499938964844,283.1499938964844,18414.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4690935611724853,1.0,0.0,0.0,1.358492374420166,1.3584980964660645,1.2314245623201714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3646.645263671875,0.0,116.43961334228516,1895.4371337890625,0.0,420.6412658691406,0.3825580179691314,1.0,0.0,3.0,1.0,0.0
12297660,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298156738281,0.93150532245636,0.2086338102817535,0.1874815672636032,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.52947998046875,0.868552029132843,0.1710278540849685,0.1622296124696731,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301208496094,0.9967879056930542,0.2780790030956268,0.1793921142816543,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.52899169921875,0.8092218041419983,0.1369069963693618,0.1300147771835327,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5287475585937,0.7862691879272461,0.1255664229393005,0.5669408440589905,285.5299072265625,285.7394714355469,293.21014404296875,287.0965576171875,293.2078857421875,297.2154235839844,285.5333251953125,1.0,0.2732076942920685,1.0,1.0,0.0,1.0,-1.4714819192886353,1.471480131149292,1.7851917846201104e-06,1.1251715421676636,0.6047266721725464,0.6047266721725464,0.0,31.203611373901367,25.0,11400.7314453125,-0.0,259.83056640625,1.0,283.1499938964844,285.1693115234375,290.10809326171875,290.9405517578125,293.1499938964844,293.1499938964844,283.1499938964844,18318.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4713815152645111,1.0,0.0,0.0,1.3449040651321411,1.34490966796875,1.2069132537817498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3686.732177734375,0.0,113.72600555419922,1895.4371337890625,0.0,426.4816589355469,0.3797062933444977,1.0,0.0,3.0,1.0,0.0
12297720,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298156738281,0.93150532245636,0.2086338102817535,0.1874815672636032,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.52947998046875,0.868552029132843,0.1710278540849685,0.1622296124696731,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301208496094,0.9967879056930542,0.2780790030956268,0.1793921142816543,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.52899169921875,0.8092218041419983,0.1369069963693618,0.1300147771835327,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5287475585937,0.7862691879272461,0.1255664229393005,0.5669408440589905,285.5299072265625,285.7394714355469,293.21014404296875,287.0965576171875,293.2078857421875,297.2154235839844,285.5333251953125,1.0,0.2732076942920685,1.0,1.0,0.0,1.0,-1.4714819192886353,1.471480131149292,1.7851917846201104e-06,1.1251715421676636,0.6047266721725464,0.6047266721725464,0.0,31.203611373901367,25.0,11400.7314453125,-0.0,259.83056640625,1.0,283.1499938964844,285.1693115234375,290.10809326171875,290.9405517578125,293.1499938964844,293.1499938964844,283.1499938964844,18318.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4713815152645111,1.0,0.0,0.0,1.3449040651321411,1.34490966796875,1.2069132537817498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3686.732177734375,0.0,113.72600555419922,1895.4371337890625,0.0,426.4816589355469,0.3797062933444977,1.0,0.0,3.0,1.0,0.0
12297780,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585632324219,0.9501113891601562,0.2114299237728119,0.1898581087589264,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.55841064453125,0.8825624585151672,0.1725557297468185,0.1635220199823379,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.55865478515625,0.9940529465675354,0.2795960903167724,0.1705710291862487,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5582275390625,0.8218165040016174,0.1383079588413238,0.1311855018138885,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55810546875,0.7976313233375549,0.1260432600975036,0.5683316588401794,285.55859375,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,297.22613525390625,285.5597839355469,1.0,0.2706984579563141,1.0,1.0,0.0,1.0,-1.4683845043182373,1.468382716178894,1.7782623444873025e-06,1.1227009296417236,0.6033051609992981,0.6033051609992981,0.0,29.921611785888672,43.0,11446.4453125,-0.0,255.3147735595703,1.0,283.1499938964844,285.1966247558594,290.13787841796875,290.97802734375,293.1499938964844,293.1499938964844,283.1499938964844,18230.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4745433032512665,1.0,0.0,0.0,1.3352384567260742,1.335244059562683,1.1896277385403665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.457275390625,0.0,111.76859283447266,1895.4371337890625,0.0,434.6878967285156,0.3776215314865112,1.0,0.0,3.0,1.0,0.0
12297840,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585632324219,0.9501113891601562,0.2114299237728119,0.1898581087589264,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.55841064453125,0.8825624585151672,0.1725557297468185,0.1635220199823379,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.55865478515625,0.9940529465675354,0.2795960903167724,0.1705710291862487,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5582275390625,0.8218165040016174,0.1383079588413238,0.1311855018138885,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55810546875,0.7976313233375549,0.1260432600975036,0.5683316588401794,285.55859375,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,297.22613525390625,285.5597839355469,1.0,0.2706984579563141,1.0,1.0,0.0,1.0,-1.4683845043182373,1.468382716178894,1.7782623444873025e-06,1.1227009296417236,0.6033051609992981,0.6033051609992981,0.0,29.921611785888672,43.0,11446.4453125,-0.0,255.3147735595703,1.0,283.1499938964844,285.1966247558594,290.13787841796875,290.97802734375,293.1499938964844,293.1499938964844,283.1499938964844,18230.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4745433032512665,1.0,0.0,0.0,1.3352384567260742,1.335244059562683,1.1896277385403665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.457275390625,0.0,111.76859283447266,1895.4371337890625,0.0,434.6878967285156,0.3776215314865112,1.0,0.0,3.0,1.0,0.0
12297900,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5696716308594,0.9502184987068176,0.2129422426223755,0.1911854445934295,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693664550781,0.8820560574531555,0.1734589636325836,0.1643380671739578,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5698547363281,0.9945827722549438,0.2814289033412933,0.1720740050077438,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5689697265625,0.8215898275375366,0.1391532868146896,0.1319456547498703,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5687866210937,0.7965747714042664,0.1264486163854599,0.5699244141578674,285.5697326660156,285.681640625,293.2992553710937,287.1351623535156,293.2970275878906,297.2351989746094,285.572998046875,1.0,0.2727037668228149,1.0,1.0,0.0,1.0,-1.475568413734436,1.4755666255950928,1.7940687939699274e-06,1.1281485557556152,0.6029174327850342,0.6029174327850342,0.0,30.24612617492676,43.0,11505.1015625,-0.0,259.1625671386719,1.0,283.1499938964844,285.208984375,290.1499328613281,290.99267578125,293.1499938964844,293.1499938964844,283.1499938964844,18200.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759980738162994,1.0,0.0,0.0,1.3312619924545288,1.3312675952911377,1.1825527934661296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3713.705810546875,0.0,110.98763275146484,1895.4371337890625,0.0,438.5172424316406,0.3767846226692199,1.0,0.0,3.0,1.0,0.0
12297960,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5927734375,0.941705286502838,0.2145350873470306,0.1926122158765792,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.8743622899055481,0.1744460761547088,0.1652687340974807,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931091308594,0.9967153072357178,0.2824177145957947,0.1791133731603622,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5917053222656,0.8151849508285522,0.1400827467441558,0.1328225880861282,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5914001464844,0.7890691757202148,0.1269448548555374,0.5721316933631897,285.5928649902344,285.6727600097656,293.3287048339844,287.14776611328125,293.32647705078125,297.2421569824219,285.5974426269531,1.0,0.2764722406864166,1.0,1.0,0.0,1.0,-1.4905449151992798,1.4905431270599363,1.8277729623150665e-06,1.1399434804916382,0.602756917476654,0.602756917476654,0.0,31.50116920471192,46.0,11620.1083984375,-0.0,268.7562866210937,1.0,283.1499938964844,285.2309265136719,290.1619567871094,291.00909423828125,293.1499938964844,293.1499938964844,283.1499938964844,18146.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773763120174408,1.0,0.0,0.0,1.3290280103683472,1.329033613204956,1.1785871123493052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3721.0576171875,0.0,110.44710540771484,1895.4371337890625,0.0,442.17681884765625,0.3762069344520569,1.0,0.0,3.0,1.0,0.0
12298020,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6441955566406,0.9301422834396362,0.2179240137338638,0.195650577545166,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.643798828125,0.8640748858451843,0.1766207814216613,0.1673238724470138,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6445617675781,0.99884694814682,0.2823776304721832,0.1895350962877273,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64324951171875,0.8063775300979614,0.1421376764774322,0.1347672641277313,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6429443359375,0.7787445783615112,0.128103107213974,0.5773880481719971,285.644287109375,285.63653564453125,293.3871765136719,287.17254638671875,293.3850402832031,297.2508544921875,285.648193359375,1.0,0.2825007140636444,1.0,1.0,0.0,1.0,-1.5178207159042358,1.517818808555603,1.8903655245594564e-06,1.1615740060806274,0.6035584211349487,0.6035584211349487,0.0,33.621177673339844,49.0,11853.083984375,-0.0,286.2574768066406,1.0,283.1499938964844,285.2763671875,290.1910095214844,291.0505065917969,293.1499938964844,293.1499938964844,283.1499938964844,18040.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4809696078300476,1.0,0.0,0.0,1.3278545141220093,1.3278599977493286,1.1765066432189997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3737.7744140625,0.0,109.9528350830078,1895.4371337890625,0.0,451.8649597167969,0.375674843788147,1.0,0.0,3.0,1.0,0.0
12298080,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6441955566406,0.9301422834396362,0.2179240137338638,0.195650577545166,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.643798828125,0.8640748858451843,0.1766207814216613,0.1673238724470138,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6445617675781,0.99884694814682,0.2823776304721832,0.1895350962877273,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64324951171875,0.8063775300979614,0.1421376764774322,0.1347672641277313,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6429443359375,0.7787445783615112,0.128103107213974,0.5773880481719971,285.644287109375,285.63653564453125,293.3871765136719,287.17254638671875,293.3850402832031,297.2508544921875,285.648193359375,1.0,0.2825007140636444,1.0,1.0,0.0,1.0,-1.5178207159042358,1.517818808555603,1.8903655245594564e-06,1.1615740060806274,0.6035584211349487,0.6035584211349487,0.0,33.621177673339844,49.0,11853.083984375,-0.0,286.2574768066406,1.0,283.1499938964844,285.2763671875,290.1910095214844,291.0505065917969,293.1499938964844,293.1499938964844,283.1499938964844,18040.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4809696078300476,1.0,0.0,0.0,1.3278545141220093,1.3278599977493286,1.1765066432189997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3737.7744140625,0.0,109.9528350830078,1895.4371337890625,0.0,451.8649597167969,0.375674843788147,1.0,0.0,3.0,1.0,0.0
12298140,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6895751953125,0.9171579480171204,0.2215037792921066,0.1988940984010696,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.689208984375,0.8530516624450684,0.1790052205324173,0.1696082949638366,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899108886719,0.9957504272460938,0.2813685238361358,0.1972375214099884,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6887512207031,0.7963134050369263,0.1444015651941299,0.1369392871856689,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884765625,0.7677537798881531,0.1294286549091339,0.5835265517234802,285.68963623046875,285.59844970703125,293.4451599121094,287.1968078613281,293.4430847167969,297.2601318359375,285.6927795410156,1.0,0.2888487875461578,1.0,1.0,0.0,1.0,-1.5437023639678955,1.5437003374099731,1.95103734768054e-06,1.1821115016937256,0.6054314374923706,0.6054314374923706,0.0,36.08362579345703,52.0,12086.19140625,-0.0,304.5854797363281,1.0,283.1499938964844,285.3146667480469,290.221923828125,291.0959167480469,293.1499938964844,293.1499938964844,283.1499938964844,17935.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4859958589076996,1.0,0.0,0.0,1.3313006162643433,1.331306219100952,1.1826212897858569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.096923828125,0.0,110.2698745727539,1895.4371337890625,0.0,465.7817077636719,0.3760197162628174,1.0,0.0,3.0,1.0,0.0
12298200,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6895751953125,0.9171579480171204,0.2215037792921066,0.1988940984010696,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.689208984375,0.8530516624450684,0.1790052205324173,0.1696082949638366,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899108886719,0.9957504272460938,0.2813685238361358,0.1972375214099884,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6887512207031,0.7963134050369263,0.1444015651941299,0.1369392871856689,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884765625,0.7677537798881531,0.1294286549091339,0.5835265517234802,285.68963623046875,285.59844970703125,293.4451599121094,287.1968078613281,293.4430847167969,297.2601318359375,285.6927795410156,1.0,0.2888487875461578,1.0,1.0,0.0,1.0,-1.5437023639678955,1.5437003374099731,1.95103734768054e-06,1.1821115016937256,0.6054314374923706,0.6054314374923706,0.0,36.08362579345703,52.0,12086.19140625,-0.0,304.5854797363281,1.0,283.1499938964844,285.3146667480469,290.221923828125,291.0959167480469,293.1499938964844,293.1499938964844,283.1499938964844,17935.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4859958589076996,1.0,0.0,0.0,1.3313006162643433,1.331306219100952,1.1826212897858569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.096923828125,0.0,110.2698745727539,1895.4371337890625,0.0,465.7817077636719,0.3760197162628174,1.0,0.0,3.0,1.0,0.0
