time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12298260,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200622558594,0.8999894261360168,0.2251906841993332,0.2022854387760162,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198181152344,0.8383451700210571,0.1815260052680969,0.1720738857984542,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.72027587890625,0.97670316696167,0.2814726829528808,0.1970951408147812,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7195129394531,0.7822751998901367,0.1468079537153244,0.1392963826656341,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7193298339844,0.7534444332122803,0.1308882534503936,0.5904581546783447,285.7200927734375,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.2734680175781,285.7223205566406,1.0,0.2950121164321899,1.0,1.0,0.0,1.0,-1.561697483062744,1.5616954565048218,1.9937631350330776e-06,1.1962215900421145,0.6081542372703552,0.6081542372703552,0.0,39.34440994262695,55.0,12276.5009765625,-0.0,321.7880859375,1.0,283.1499938964844,285.338134765625,290.24932861328125,291.1372985839844,293.1499938964844,293.1499938964844,283.1499938964844,17841.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4918266832828522,1.0,0.0,0.0,1.338862657546997,1.3388681411743164,1.196094387978519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.88427734375,0.0,111.340087890625,1895.4371337890625,0.0,482.4778747558594,0.3771764039993286,1.0,0.0,3.0,1.0,0.0
12298320,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200622558594,0.8999894261360168,0.2251906841993332,0.2022854387760162,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198181152344,0.8383451700210571,0.1815260052680969,0.1720738857984542,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.72027587890625,0.97670316696167,0.2814726829528808,0.1970951408147812,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7195129394531,0.7822751998901367,0.1468079537153244,0.1392963826656341,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7193298339844,0.7534444332122803,0.1308882534503936,0.5904581546783447,285.7200927734375,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.2734680175781,285.7223205566406,1.0,0.2950121164321899,1.0,1.0,0.0,1.0,-1.561697483062744,1.5616954565048218,1.9937631350330776e-06,1.1962215900421145,0.6081542372703552,0.6081542372703552,0.0,39.34440994262695,55.0,12276.5009765625,-0.0,321.7880859375,1.0,283.1499938964844,285.338134765625,290.24932861328125,291.1372985839844,293.1499938964844,293.1499938964844,283.1499938964844,17841.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4918266832828522,1.0,0.0,0.0,1.338862657546997,1.3388681411743164,1.196094387978519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.88427734375,0.0,111.340087890625,1895.4371337890625,0.0,482.4778747558594,0.3771764039993286,1.0,0.0,3.0,1.0,0.0
12298380,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7428283691406,0.8897572159767151,0.2283747196197509,0.2052008360624313,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426147460937,0.829208254814148,0.1837482899427414,0.1742341071367263,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430114746094,0.9626330137252808,0.2824138402938843,0.1976910084486007,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7423400878906,0.7735925316810608,0.1489356309175491,0.1413694024085998,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.744597852230072,0.1322331130504608,0.596765398979187,285.74285888671875,285.5132141113281,293.55084228515625,287.2403259277344,293.548828125,297.2854309082031,285.7449645996094,1.0,0.300175130367279,1.0,1.0,0.0,1.0,-1.5785664319992063,1.5785644054412842,2.034389581240248e-06,1.209479570388794,0.6112579107284546,0.6112579107284546,0.0,41.93332290649414,55.0,12451.27734375,-0.0,336.99346923828125,1.0,283.1499938964844,285.3544921875,290.2686767578125,291.1678771972656,293.1499938964844,293.1499938964844,283.1499938964844,17766.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4966166317462921,1.0,0.0,0.0,1.3481324911117554,1.3481379747390747,1.2127145510021364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3781.7421875,0.0,112.7784194946289,1895.4371337890625,0.0,496.6526489257813,0.378724604845047,1.0,0.0,3.0,1.0,0.0
12298440,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7469177246094,0.8880810141563416,0.228983998298645,0.2057577520608902,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7466735839844,0.8277099132537842,0.1841781586408615,0.1746509075164795,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471008300781,0.9601593613624572,0.2826385796070099,0.1978445202112198,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7464294433594,0.7721865773200989,0.14934703707695,0.1417693942785263,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7462463378906,0.7431601285934448,0.132498487830162,0.5980055332183838,285.7469482421875,285.5165100097656,293.55987548828125,287.2439880371094,293.557861328125,297.28765869140625,285.7489929199219,1.0,0.3011479079723358,1.0,1.0,0.0,1.0,-1.5818885564804075,1.5818865299224854,2.0424524791451404e-06,1.2120908498764038,0.6117687821388245,0.6117687821388245,0.0,42.41067123413086,58.0,12485.884765625,-0.0,339.9361267089844,1.0,283.1499938964844,285.35723876953125,290.27215576171875,291.1734924316406,293.1499938964844,293.1499938964844,283.1499938964844,17750.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4974913895130157,1.0,0.0,0.0,1.3502817153930664,1.3502871990203855,1.216584166741086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3784.009521484375,0.0,113.11717224121094,1895.4371337890625,0.0,499.2872009277344,0.3790882527828216,1.0,0.0,3.0,1.0,0.0
12298500,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7595520019531,0.883198618888855,0.2309252470731735,0.2075309753417968,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75933837890625,0.8233254551887512,0.1855567544698715,0.1759861558675766,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.952660083770752,0.2834092080593109,0.1983808875083923,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75909423828125,0.7681204080581665,0.1506655663251876,0.1430502086877823,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7589111328125,0.7389846444129944,0.1333583444356918,0.6020181775093079,285.75958251953125,285.4892272949219,293.5883178710937,287.2555236816406,293.5863342285156,297.294677734375,285.7615966796875,1.0,0.3042207062244415,1.0,1.0,0.0,1.0,-1.5926191806793213,1.5926170349121094,2.068634785246104e-06,1.220525145530701,0.6139712929725647,0.6139712929725647,0.0,43.903594970703125,58.0,12596.8447265625,-0.0,349.3861999511719,1.0,283.1499938964844,285.3656005859375,290.2829895019531,291.1910400390625,293.1499938964844,293.1499938964844,283.1499938964844,17710.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5002050399780273,1.0,0.0,0.0,1.3572689294815063,1.3572745323181152,1.229207526876053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3791.17578125,0.0,114.25861358642578,1895.4371337890625,0.0,507.5516357421875,0.3803079128265381,1.0,0.0,3.0,1.0,0.0
12298560,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77154541015625,0.8788645267486572,0.232896402478218,0.2093301564455032,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7713317871094,0.8193886280059814,0.1869709342718124,0.1773539632558822,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7716979980469,0.9456189274787904,0.284256637096405,0.1989805549383163,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7710876464844,0.7645519971847534,0.1520164906978607,0.1443608105182647,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7709350585937,0.7352859973907471,0.1342531591653823,0.606186032295227,285.77154541015625,285.47265625,293.6166687011719,287.2669372558594,293.6146850585937,297.3015441894531,285.7734069824219,1.0,0.3073016107082367,1.0,1.0,0.0,1.0,-1.6037182807922363,1.6037161350250244,2.0959384983143536e-06,1.229248046875,0.6162880659103394,0.6162880659103394,0.0,45.37964630126953,61.0,12712.9560546875,-0.0,359.0984802246094,1.0,283.1499938964844,285.37286376953125,290.2939147949219,291.2088623046875,293.1499938964844,293.1499938964844,283.1499938964844,17660.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.502873420715332,1.0,0.0,0.0,1.3655798435211182,1.365585446357727,1.2443072705536906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3798.6279296875,0.0,115.62030029296876,1895.4371337890625,0.0,515.815185546875,0.381756991147995,1.0,0.0,3.0,1.0,0.0
12298620,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7935485839844,0.8715008497238159,0.236922025680542,0.2130022495985031,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933959960937,0.8125255703926086,0.1899015754461288,0.1801847666501999,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7936706542969,0.9328058958053588,0.2861079573631286,0.2003045529127121,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7931823730469,0.7585960626602173,0.1548102498054504,0.1470678448677063,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.79302978515625,0.7289856672286987,0.1361392140388488,0.6149547100067139,285.7935791015625,285.4268798828125,293.6731262207031,287.2895202636719,293.67120361328125,297.3149719238281,285.7951965332031,1.0,0.3134949803352356,1.0,1.0,0.0,1.0,-1.626891851425171,1.626889705657959,2.153672994609224e-06,1.2474557161331177,0.6216966509819031,0.6216966509819031,0.0,48.30119705200195,64.0,12956.083984375,-0.0,379.3318786621094,1.0,283.1499938964844,285.3847351074219,290.3163757324219,291.2455444335937,293.1499938964844,293.1499938964844,283.1499938964844,17569.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5082253217697144,1.0,0.0,0.0,1.3847137689590454,1.3847194910049438,1.2794210135780304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.126953125,0.0,118.87592315673828,1895.4371337890625,0.0,532.807861328125,0.3851833343505859,1.0,0.0,3.0,1.0,0.0
12298680,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7935485839844,0.8715008497238159,0.236922025680542,0.2130022495985031,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933959960937,0.8125255703926086,0.1899015754461288,0.1801847666501999,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7936706542969,0.9328058958053588,0.2861079573631286,0.2003045529127121,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7931823730469,0.7585960626602173,0.1548102498054504,0.1470678448677063,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.79302978515625,0.7289856672286987,0.1361392140388488,0.6149547100067139,285.7935791015625,285.4268798828125,293.6731262207031,287.2895202636719,293.67120361328125,297.3149719238281,285.7951965332031,1.0,0.3134949803352356,1.0,1.0,0.0,1.0,-1.626891851425171,1.626889705657959,2.153672994609224e-06,1.2474557161331177,0.6216966509819031,0.6216966509819031,0.0,48.30119705200195,64.0,12956.083984375,-0.0,379.3318786621094,1.0,283.1499938964844,285.3847351074219,290.3163757324219,291.2455444335937,293.1499938964844,293.1499938964844,283.1499938964844,17569.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5082253217697144,1.0,0.0,0.0,1.3847137689590454,1.3847194910049438,1.2794210135780304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.126953125,0.0,118.87592315673828,1895.4371337890625,0.0,532.807861328125,0.3851833343505859,1.0,0.0,3.0,1.0,0.0
12298740,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8128356933594,0.8655393719673157,0.2410923242568969,0.2167862355709076,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.81268310546875,0.8066863417625427,0.1929681897163391,0.1831413507461547,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8129272460937,0.9216329455375672,0.2881066799163818,0.2017414271831512,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8125,0.7538812756538391,0.1577200442552566,0.1498845368623733,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.7238011360168457,0.1381455361843109,0.6242638826370239,285.8128356933594,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.3280639648437,285.8142395019531,1.0,0.3197387158870697,1.0,1.0,0.0,1.0,-1.6512672901153564,1.651265025138855,2.215461790910922e-06,1.266597867012024,0.6279861330986023,0.6279861330986023,0.0,51.198822021484375,67.0,13214.5478515625,-0.0,400.6942138671875,1.0,283.1499938964844,285.3927917480469,290.3397216796875,291.2840576171875,293.1499938964844,293.1499938964844,283.1499938964844,17477.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5138003826141357,1.0,0.0,0.0,1.4076719284057615,1.4076776504516602,1.3221973915733545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.51513671875,0.0,122.92596435546876,1895.4371337890625,0.0,551.1200561523438,0.3893799185752868,1.0,0.0,3.0,1.0,0.0
12298800,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8128356933594,0.8655393719673157,0.2410923242568969,0.2167862355709076,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.81268310546875,0.8066863417625427,0.1929681897163391,0.1831413507461547,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8129272460937,0.9216329455375672,0.2881066799163818,0.2017414271831512,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8125,0.7538812756538391,0.1577200442552566,0.1498845368623733,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.7238011360168457,0.1381455361843109,0.6242638826370239,285.8128356933594,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.3280639648437,285.8142395019531,1.0,0.3197387158870697,1.0,1.0,0.0,1.0,-1.6512672901153564,1.651265025138855,2.215461790910922e-06,1.266597867012024,0.6279861330986023,0.6279861330986023,0.0,51.198822021484375,67.0,13214.5478515625,-0.0,400.6942138671875,1.0,283.1499938964844,285.3927917480469,290.3397216796875,291.2840576171875,293.1499938964844,293.1499938964844,283.1499938964844,17477.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5138003826141357,1.0,0.0,0.0,1.4076719284057615,1.4076776504516602,1.3221973915733545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.51513671875,0.0,122.92596435546876,1895.4371337890625,0.0,551.1200561523438,0.3893799185752868,1.0,0.0,3.0,1.0,0.0
12298860,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.82244873046875,0.8627535104751587,0.243524968624115,0.2189855277538299,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.82232666015625,0.803803563117981,0.1947465389966964,0.1848533749580383,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8225402832031,0.9160940051078796,0.2892736494541168,0.2025813162326812,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8221740722656,0.7516850829124451,0.1593959480524063,0.1515058875083923,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8220520019531,0.7212904095649719,0.1393186599016189,0.6296982765197754,285.8224792480469,285.34716796875,293.7606201171875,287.3240661621094,293.7587585449219,297.33544921875,285.82379150390625,1.0,0.3232605755329132,1.0,1.0,0.0,1.0,-1.6654424667358398,1.6654402017593384,2.251893874927191e-06,1.2777248620986938,0.6319354772567749,0.6319354772567749,0.0,52.8131103515625,67.0,13365.76171875,-0.0,413.1818237304688,1.0,283.1499938964844,285.395751953125,290.3529357910156,291.3062438964844,293.1499938964844,293.1499938964844,283.1499938964844,17427.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5170746445655823,1.0,0.0,0.0,1.4220900535583496,1.422095775604248,1.3494215522769082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.011962890625,0.0,125.54964447021484,1895.4371337890625,0.0,562.1735229492188,0.3920586407184601,1.0,0.0,3.0,1.0,0.0
12298920,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.8608008623123169,0.2454723566770553,0.2207518965005874,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82928466796875,0.8017460703849792,0.1961732655763626,0.1862265169620514,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294982910156,0.9120929837226868,0.2902117371559143,0.203256145119667,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8291320800781,0.7501477599143982,0.1607352793216705,0.15280082821846,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8290100097656,0.7194839119911194,0.1402643024921417,0.6340751051902771,285.82940673828125,285.3293762207031,293.78521728515625,287.33367919921875,293.7833557128906,297.3412170410156,285.83062744140625,1.0,0.3260411918163299,1.0,1.0,0.0,1.0,-1.6768314838409424,1.676829218864441,2.281431306982995e-06,1.286662459373474,0.6351476311683655,0.6351476311683655,0.0,54.07917022705078,70.0,13488.4375,-0.0,423.2662963867188,1.0,283.1499938964844,285.39715576171875,290.36334228515625,291.3239440917969,293.1499938964844,293.1499938964844,283.1499938964844,17383.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5197314620018005,1.0,0.0,0.0,1.4344520568847656,1.434457778930664,1.372984002045996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3847.674072265625,0.0,127.8259735107422,1895.4371337890625,0.0,571.3085327148438,0.3943598568439483,1.0,0.0,3.0,1.0,0.0
12298980,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8433532714844,0.8569654226303101,0.2499758303165435,0.2248475551605224,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8432312011719,0.7976617217063904,0.1995062828063964,0.1894338130950927,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8434143066406,0.9040982723236084,0.2924079596996307,0.2048351615667343,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8431396484375,0.7471713423728943,0.1638509035110473,0.1558114439249038,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.843017578125,0.7158347964286804,0.1424876451492309,0.6443578600883484,285.8433532714844,285.27764892578125,293.8409118652344,287.3553161621094,293.8390808105469,297.35400390625,285.8443298339844,1.0,0.3324038088321686,1.0,1.0,0.0,1.0,-1.7034554481506348,1.7034530639648438,2.351405100853299e-06,1.3075462579727173,0.6431731581687927,0.6431731581687927,0.0,56.95706558227539,73.0,13777.15234375,-0.0,447.087646484375,1.0,283.1499938964844,285.3978881835937,290.3868103027344,291.3646240234375,293.1499938964844,293.1499938964844,283.1499938964844,17287.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.526036262512207,1.0,0.0,0.0,1.4650551080703735,1.4650609493255615,1.4321922492399608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.465576171875,0.0,133.6438446044922,1895.4371337890625,0.0,593.5953369140625,0.400138109922409,1.0,0.0,3.0,1.0,0.0
12299040,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8433532714844,0.8569654226303101,0.2499758303165435,0.2248475551605224,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8432312011719,0.7976617217063904,0.1995062828063964,0.1894338130950927,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8434143066406,0.9040982723236084,0.2924079596996307,0.2048351615667343,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8431396484375,0.7471713423728943,0.1638509035110473,0.1558114439249038,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.843017578125,0.7158347964286804,0.1424876451492309,0.6443578600883484,285.8433532714844,285.27764892578125,293.8409118652344,287.3553161621094,293.8390808105469,297.35400390625,285.8443298339844,1.0,0.3324038088321686,1.0,1.0,0.0,1.0,-1.7034554481506348,1.7034530639648438,2.351405100853299e-06,1.3075462579727173,0.6431731581687927,0.6431731581687927,0.0,56.95706558227539,73.0,13777.15234375,-0.0,447.087646484375,1.0,283.1499938964844,285.3978881835937,290.3868103027344,291.3646240234375,293.1499938964844,293.1499938964844,283.1499938964844,17287.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.526036262512207,1.0,0.0,0.0,1.4650551080703735,1.4650609493255615,1.4321922492399608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.465576171875,0.0,133.6438446044922,1895.4371337890625,0.0,593.5953369140625,0.400138109922409,1.0,0.0,3.0,1.0,0.0
12299100,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.8553048968315125,0.2522580027580261,0.2269251644611358,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492431640625,0.7958893775939941,0.2012175172567367,0.1910801231861114,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493957519531,0.900620698928833,0.2935374677181244,0.2056467980146408,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.84912109375,0.7459154725074768,0.1654447466135025,0.1573508828878402,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490295410156,0.7142167091369629,0.1436357796192169,0.6496648192405701,285.8493347167969,285.2481994628906,293.8686828613281,287.36602783203125,293.86688232421875,297.36016845703125,285.8502502441406,1.0,0.3356064856052398,1.0,1.0,0.0,1.0,-1.7171210050582886,1.717118501663208,2.387823315075366e-06,1.3182600736618042,0.647536039352417,0.647536039352417,0.0,58.39862823486328,73.0,13926.58203125,-0.0,459.47259521484375,1.0,283.1499938964844,285.3969421386719,290.3983764648437,291.3851318359375,293.1499938964844,293.1499938964844,283.1499938964844,17241.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5293152928352356,1.0,0.0,0.0,1.4817070960998535,1.481713056564331,1.4649342006123336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3874.542724609375,0.0,136.91250610351562,1895.4371337890625,0.0,605.5330200195312,0.403323620557785,1.0,0.0,3.0,1.0,0.0
12299160,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8546447753906,0.8537904024124146,0.2545571327209472,0.2290185391902923,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85455322265625,0.794277012348175,0.202957272529602,0.1927534937858581,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85467529296875,0.8973393440246582,0.2946869134902954,0.2064723223447799,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8544616699219,0.7447951436042786,0.1670616865158081,0.1589121967554092,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8544006347656,0.7127211689949036,0.1448069363832473,0.6550758481025696,285.8546447753906,285.2238464355469,293.8964233398437,287.376708984375,293.8946533203125,297.3661499023437,285.8554382324219,1.0,0.3388225436210632,1.0,1.0,0.0,1.0,-1.7310060262680054,1.7310035228729248,2.425174670861452e-06,1.3291420936584473,0.6520565152168274,0.6520565152168274,0.0,59.84273910522461,76.0,14079.912109375,-0.0,472.1773681640625,1.0,283.1499938964844,285.3950500488281,290.4098205566406,291.4057312011719,293.1499938964844,293.1499938964844,283.1499938964844,17189.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5326676368713379,1.0,0.0,0.0,1.4994845390319824,1.4994906187057495,1.5002976283540193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.7919921875,0.0,140.46116638183594,1895.4371337890625,0.0,617.9879150390625,0.4067350924015045,1.0,0.0,3.0,1.0,0.0
12299220,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633728027344,0.851145327091217,0.2591996788978576,0.2332459986209869,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633117675781,0.7914844155311584,0.206518068909645,0.1961774826049804,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634033203125,0.8912839293479919,0.297041654586792,0.2081626504659652,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8632507324219,0.7429152131080627,0.1703610569238662,0.1620971709489822,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8631896972656,0.7100652456283569,0.1472139805555343,0.6661916375160217,285.8633728027344,285.1679992675781,293.9518127441406,287.3978576660156,293.9500732421875,297.3776550292969,285.864013671875,1.0,0.3452915251255035,1.0,1.0,0.0,1.0,-1.7593926191329956,1.759390115737915,2.5026272396644345e-06,1.351377248764038,0.6617888808250427,0.6617888808250427,0.0,62.73962020874024,79.0,14396.146484375,-0.0,498.5553283691406,1.0,283.1499938964844,285.38885498046875,290.4322814941406,291.4471130371094,293.1499938964844,293.1499938964844,283.1499938964844,17089.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5395601987838745,1.0,0.0,0.0,1.5377280712127686,1.5377341508865356,1.5778019246681654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.62744140625,0.0,148.37110900878906,1895.4371337890625,0.0,644.4111938476562,0.4141628742218017,1.0,0.0,3.0,1.0,0.0
12299280,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633728027344,0.851145327091217,0.2591996788978576,0.2332459986209869,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633117675781,0.7914844155311584,0.206518068909645,0.1961774826049804,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634033203125,0.8912839293479919,0.297041654586792,0.2081626504659652,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8632507324219,0.7429152131080627,0.1703610569238662,0.1620971709489822,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8631896972656,0.7100652456283569,0.1472139805555343,0.6661916375160217,285.8633728027344,285.1679992675781,293.9518127441406,287.3978576660156,293.9500732421875,297.3776550292969,285.864013671875,1.0,0.3452915251255035,1.0,1.0,0.0,1.0,-1.7593926191329956,1.759390115737915,2.5026272396644345e-06,1.351377248764038,0.6617888808250427,0.6617888808250427,0.0,62.73962020874024,79.0,14396.146484375,-0.0,498.5553283691406,1.0,283.1499938964844,285.38885498046875,290.4322814941406,291.4471130371094,293.1499938964844,293.1499938964844,283.1499938964844,17089.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5395601987838745,1.0,0.0,0.0,1.5377280712127686,1.5377341508865356,1.5778019246681654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.62744140625,0.0,148.37110900878906,1895.4371337890625,0.0,644.4111938476562,0.4141628742218017,1.0,0.0,3.0,1.0,0.0
12299340,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697509765625,0.8489448428153992,0.2638944089412689,0.2375208884477615,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.7892059087753296,0.2101825475692749,0.1996997445821762,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.8858417868614197,0.2994669079780578,0.2099023312330246,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8696594238281,0.741456925868988,0.1737428605556488,0.1653605699539184,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.7078206539154053,0.1497023254632949,0.6776750087738037,285.8697509765625,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,297.38848876953125,285.8702087402344,1.0,0.3518050611019134,1.0,1.0,0.0,1.0,-1.788549780845642,1.788547158241272,2.583702780611929e-06,1.3741987943649292,0.6723695397377014,0.6723695397377014,0.0,65.64823150634766,67.0,14725.3740234375,-0.0,526.2444458007812,1.0,283.1499938964844,285.3795166015625,290.4543151855469,291.4887390136719,293.1499938964844,293.1499938964844,283.1499938964844,16988.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5466636419296265,1.0,0.0,0.0,1.5797741413116455,1.5797804594039917,1.6652651879667246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.98388671875,0.0,157.48080444335938,1895.4371337890625,0.0,672.8250122070312,0.4224376380443573,1.0,0.0,3.0,1.0,0.0
12299400,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697509765625,0.8489448428153992,0.2638944089412689,0.2375208884477615,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.7892059087753296,0.2101825475692749,0.1996997445821762,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.8858417868614197,0.2994669079780578,0.2099023312330246,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8696594238281,0.741456925868988,0.1737428605556488,0.1653605699539184,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.7078206539154053,0.1497023254632949,0.6776750087738037,285.8697509765625,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,297.38848876953125,285.8702087402344,1.0,0.3518050611019134,1.0,1.0,0.0,1.0,-1.788549780845642,1.788547158241272,2.583702780611929e-06,1.3741987943649292,0.6723695397377014,0.6723695397377014,0.0,65.64823150634766,67.0,14725.3740234375,-0.0,526.2444458007812,1.0,283.1499938964844,285.3795166015625,290.4543151855469,291.4887390136719,293.1499938964844,293.1499938964844,283.1499938964844,16988.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5466636419296265,1.0,0.0,0.0,1.5797741413116455,1.5797804594039917,1.6652651879667246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.98388671875,0.0,157.48080444335938,1895.4371337890625,0.0,672.8250122070312,0.4224376380443573,1.0,0.0,3.0,1.0,0.0
12299460,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8726501464844,0.8616134524345398,0.268650084733963,0.241669476032257,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8726501464844,0.8015371561050415,0.2139563560485839,0.2031364291906356,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8726501464844,0.8968402743339539,0.3019689917564392,0.2115559428930282,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87261962890625,0.7526194453239441,0.1772116422653198,0.1685177236795425,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87261962890625,0.7183193564414978,0.1522783637046814,0.6886551380157471,285.8726501464844,285.0499572753906,294.06231689453125,287.43963623046875,294.0606384277344,297.3988342285156,285.872802734375,1.0,0.353141039609909,1.0,1.0,0.0,1.0,-1.8166192770004272,1.816616535186768,2.663215809661778e-06,1.3961609601974487,0.6837756037712097,0.6837756037712097,0.0,63.86704254150391,55.0,15056.568359375,-0.0,539.4973754882812,1.0,283.1499938964844,285.3660888671875,290.4759216308594,291.5303955078125,293.1499938964844,293.1499938964844,283.1499938964844,16885.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5539263486862183,1.0,0.0,0.0,1.625563621520996,1.6255700588226318,1.763199009019445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.496826171875,0.0,167.9060516357422,1895.4371337890625,0.0,703.1602783203125,0.4315662980079651,1.0,0.0,3.0,1.0,0.0
12299520,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8726501464844,0.8616134524345398,0.268650084733963,0.241669476032257,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8726501464844,0.8015371561050415,0.2139563560485839,0.2031364291906356,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8726501464844,0.8968402743339539,0.3019689917564392,0.2115559428930282,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87261962890625,0.7526194453239441,0.1772116422653198,0.1685177236795425,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87261962890625,0.7183193564414978,0.1522783637046814,0.6886551380157471,285.8726501464844,285.0499572753906,294.06231689453125,287.43963623046875,294.0606384277344,297.3988342285156,285.872802734375,1.0,0.353141039609909,1.0,1.0,0.0,1.0,-1.8166192770004272,1.816616535186768,2.663215809661778e-06,1.3961609601974487,0.6837756037712097,0.6837756037712097,0.0,63.86704254150391,55.0,15056.568359375,-0.0,539.4973754882812,1.0,283.1499938964844,285.3660888671875,290.4759216308594,291.5303955078125,293.1499938964844,293.1499938964844,283.1499938964844,16885.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5539263486862183,1.0,0.0,0.0,1.625563621520996,1.6255700588226318,1.763199009019445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.496826171875,0.0,167.9060516357422,1895.4371337890625,0.0,703.1602783203125,0.4315662980079651,1.0,0.0,3.0,1.0,0.0
12299580,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8721618652344,0.8893406987190247,0.273486852645874,0.2457549571990966,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8721618652344,0.8262355327606201,0.2178590595722198,0.2065511345863342,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8721618652344,0.9251367449760436,0.3045683801174164,0.2131713032722473,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8721923828125,0.7768160700798035,0.1807897537946701,0.1716332882642746,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8721923828125,0.7392616868019104,0.1549648344516754,0.6994463205337524,285.8721618652344,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.408935546875,285.8721618652344,1.0,0.351305603981018,1.0,1.0,0.0,1.0,-1.8442633152008057,1.844260573387146,2.7428829980635783e-06,1.4177563190460205,0.6959882974624634,0.6959882974624634,0.0,58.537376403808594,43.0,15391.7705078125,-0.0,541.6361694335938,1.0,283.1499938964844,285.34893798828125,290.4967346191406,291.5713806152344,293.1499938964844,293.1499938964844,283.1499938964844,16785.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5612185001373291,1.0,0.0,0.0,1.6749738454818726,1.674980640411377,1.872015786830161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.024658203125,0.0,179.76234436035156,1895.4371337890625,0.0,734.9706420898438,0.4415414035320282,1.0,0.0,3.0,1.0,0.0
12299640,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8721618652344,0.8893406987190247,0.273486852645874,0.2457549571990966,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8721618652344,0.8262355327606201,0.2178590595722198,0.2065511345863342,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8721618652344,0.9251367449760436,0.3045683801174164,0.2131713032722473,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8721923828125,0.7768160700798035,0.1807897537946701,0.1716332882642746,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8721923828125,0.7392616868019104,0.1549648344516754,0.6994463205337524,285.8721618652344,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.408935546875,285.8721618652344,1.0,0.351305603981018,1.0,1.0,0.0,1.0,-1.8442633152008057,1.844260573387146,2.7428829980635783e-06,1.4177563190460205,0.6959882974624634,0.6959882974624634,0.0,58.537376403808594,43.0,15391.7705078125,-0.0,541.6361694335938,1.0,283.1499938964844,285.34893798828125,290.4967346191406,291.5713806152344,293.1499938964844,293.1499938964844,283.1499938964844,16785.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5612185001373291,1.0,0.0,0.0,1.6749738454818726,1.674980640411377,1.872015786830161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.024658203125,0.0,179.76234436035156,1895.4371337890625,0.0,734.9706420898438,0.4415414035320282,1.0,0.0,3.0,1.0,0.0
12299700,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8710632324219,0.910017728805542,0.2759342789649963,0.2477893233299255,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.87109375,0.8434770703315735,0.2198590487241745,0.208267867565155,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8710632324219,0.9472804069519044,0.3059049248695373,0.2139776796102523,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8711242675781,0.7947738766670227,0.1826218962669372,0.1731949001550674,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8711242675781,0.7547959685325623,0.1563503593206405,0.7048580050468445,285.8710632324219,284.9556579589844,294.1451110839844,287.4706115722656,294.1434631347656,297.4139099121094,285.8710021972656,1.0,0.3495483994483948,1.0,1.0,0.0,1.0,-1.8581091165542605,1.8581063747406008,2.783296167763183e-06,1.4285651445388794,0.7024017572402954,0.7024017572402954,0.0,54.9515380859375,43.0,15562.060546875,-0.0,539.8005981445312,1.0,283.1499938964844,285.3393859863281,290.5069885253906,291.591796875,293.1499938964844,293.1499938964844,283.1499938964844,16735.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5648514032363892,1.0,0.0,0.0,1.7010053396224976,1.701012134552002,1.9306553156184242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.887939453125,0.0,186.26690673828125,1895.4371337890625,0.0,751.3385009765625,0.4468449652194977,1.0,0.0,3.0,1.0,0.0
12299760,297.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8696594238281,0.9392146468162536,0.2783997654914856,0.2498222887516021,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.86968994140625,0.8663277626037598,0.221890702843666,0.2099958509206771,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8696594238281,0.9731258749961852,0.3072655498981476,0.2147869616746902,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86968994140625,0.8171095252037048,0.1844823062419891,0.1747644990682602,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.7755358815193176,0.1577634513378143,0.7103050351142883,285.8696594238281,284.95001220703125,294.1727294921875,287.4808959960937,294.17108154296875,297.4188232421875,285.8695983886719,1.0,0.3473750948905945,1.0,1.0,0.0,1.0,-1.8720223903656008,1.872019648551941,2.824249349941965e-06,1.4394221305847168,0.708591103553772,0.708591103553772,0.0,50.89523696899414,31.0,15733.294921875,-0.0,536.4647216796875,1.0,283.1499938964844,285.3294677734375,290.5171813964844,291.6121520996094,293.1499938964844,293.1499938964844,283.1499938964844,16700.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5684741139411926,1.0,0.0,0.0,1.7274847030639648,1.7274916172027588,1.991231783904368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.745849609375,0.0,193.12161254882807,1895.4371337890625,0.0,768.0122680664062,0.4522930681705475,1.0,0.0,3.0,1.0,0.0
12299820,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8588562011719,0.995097279548645,0.283339112997055,0.2539617717266083,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.859130859375,0.9226306080818176,0.226008802652359,0.2135691344738006,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8588562011719,0.9990000128746032,0.311259925365448,0.2015047371387481,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.859375,0.8655576705932617,0.1882481276988983,0.1780114024877548,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.859619140625,0.8232712745666504,0.1606355160474777,0.7217039465904236,285.85888671875,284.95001220703125,294.2279968261719,287.5014343261719,294.2263488769531,297.42742919921875,285.8565368652344,1.0,0.341431587934494,1.0,1.0,0.0,1.0,-1.8829448223114007,1.882941961288452,2.8569104415510083e-06,1.4481371641159058,0.720675528049469,0.720675528049469,0.0,43.51308441162109,34.0,15980.029296875,-0.0,520.3333129882812,1.0,283.1499938964844,285.3016357421875,290.536865234375,291.6508178710937,293.1499938964844,293.1499938964844,283.1499938964844,16671.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5756027102470398,1.0,0.0,0.0,1.7804092168807983,1.7804163694381714,2.11511050451918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.576416015625,0.0,207.52207946777344,1895.4371337890625,0.0,801.869873046875,0.4633454084396362,1.0,0.0,3.0,1.0,0.0
12299880,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8588562011719,0.995097279548645,0.283339112997055,0.2539617717266083,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.859130859375,0.9226306080818176,0.226008802652359,0.2135691344738006,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8588562011719,0.9990000128746032,0.311259925365448,0.2015047371387481,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.859375,0.8655576705932617,0.1882481276988983,0.1780114024877548,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.859619140625,0.8232712745666504,0.1606355160474777,0.7217039465904236,285.85888671875,284.95001220703125,294.2279968261719,287.5014343261719,294.2263488769531,297.42742919921875,285.8565368652344,1.0,0.341431587934494,1.0,1.0,0.0,1.0,-1.8829448223114007,1.882941961288452,2.8569104415510083e-06,1.4481371641159058,0.720675528049469,0.720675528049469,0.0,43.51308441162109,34.0,15980.029296875,-0.0,520.3333129882812,1.0,283.1499938964844,285.3016357421875,290.536865234375,291.6508178710937,293.1499938964844,293.1499938964844,283.1499938964844,16671.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5756027102470398,1.0,0.0,0.0,1.7804092168807983,1.7804163694381714,2.11511050451918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.576416015625,0.0,207.52207946777344,1895.4371337890625,0.0,801.869873046875,0.4633454084396362,1.0,0.0,3.0,1.0,0.0
12299940,297.5119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8228454589844,0.9985897541046144,0.2903279066085815,0.2415544390678405,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.822998046875,0.9520148038864136,0.2301114946603775,0.2173468619585037,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8228454589844,0.9985897541046144,0.3204520344734192,0.1878756731748581,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.8904478549957275,0.191994160413742,0.1814564317464828,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8235168457031,0.84457927942276,0.1635596305131912,0.7342416644096375,285.8227844238281,284.95001220703125,294.2833251953125,287.5219116210937,294.2816772460937,297.4438171386719,285.82061767578125,1.0,0.3381657302379608,1.0,1.0,0.0,1.0,-1.87540602684021,1.8754031658172607,2.8341655706753954e-06,1.4419931173324585,0.7320708632469177,0.7320708632469177,0.0,40.91713333129883,54.0,16086.052734375,-0.0,506.9254455566406,1.0,283.1499938964844,285.2539978027344,290.5489196777344,291.6727905273437,293.1499938964844,293.1499938964844,283.1499938964844,16683.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811509490013123,1.0,0.0,0.0,1.832304000854492,1.8323115110397337,2.240208658577103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.04443359375,0.0,222.54507446289065,1895.4371337890625,0.0,829.2061767578125,0.4743469059467315,1.0,0.0,3.0,1.0,0.0
12300000,297.5119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8228454589844,0.9985897541046144,0.2903279066085815,0.2415544390678405,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.822998046875,0.9520148038864136,0.2301114946603775,0.2173468619585037,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8228454589844,0.9985897541046144,0.3204520344734192,0.1878756731748581,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.8904478549957275,0.191994160413742,0.1814564317464828,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8235168457031,0.84457927942276,0.1635596305131912,0.7342416644096375,285.8227844238281,284.95001220703125,294.2833251953125,287.5219116210937,294.2816772460937,297.4438171386719,285.82061767578125,1.0,0.3381657302379608,1.0,1.0,0.0,1.0,-1.87540602684021,1.8754031658172607,2.8341655706753954e-06,1.4419931173324585,0.7320708632469177,0.7320708632469177,0.0,40.91713333129883,54.0,16086.052734375,-0.0,506.9254455566406,1.0,283.1499938964844,285.2539978027344,290.5489196777344,291.6727905273437,293.1499938964844,293.1499938964844,283.1499938964844,16683.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811509490013123,1.0,0.0,0.0,1.832304000854492,1.8323115110397337,2.240208658577103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.04443359375,0.0,222.54507446289065,1895.4371337890625,0.0,829.2061767578125,0.4743469059467315,1.0,0.0,3.0,1.0,0.0
12300060,297.54034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.812255859375,0.998511552810669,0.296082079410553,0.2409539520740509,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.812255859375,0.9566879868507384,0.2327861338853836,0.2198426723480224,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.812255859375,0.998511552810669,0.326389729976654,0.1874086260795593,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.812255859375,0.8949350118637085,0.1944339722394943,0.1837356984615326,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.812255859375,0.8483553528785706,0.1655564904212951,0.7429599165916443,285.812255859375,284.95001220703125,294.3188171386719,287.5350036621094,294.3171691894531,297.4647827148437,285.81256103515625,1.0,0.3410644829273224,1.0,1.0,0.0,1.0,-1.8903006315231323,1.890297770500183,2.877992983485456e-06,1.453264594078064,0.7393144965171814,0.7393144965171814,0.0,41.18712615966797,54.0,16268.849609375,-0.0,517.8850708007812,1.0,283.1499938964844,285.2364196777344,290.5553894042969,291.6853332519531,293.1499938964844,293.1499938964844,283.1499938964844,16693.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5834914445877075,1.0,0.0,0.0,1.8649356365203853,1.864943146705628,2.320711018910515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.108154296875,0.0,232.39308166503903,1895.4371337890625,0.0,841.0015869140625,0.4813078641891479,1.0,0.0,3.0,1.0,0.0
