time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12300120,297.5511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.815673828125,0.9988791346549988,0.2989108860492706,0.2439507842063903,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81561279296875,0.955239474773407,0.2343268543481826,0.2212921380996704,297.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.815673828125,0.9988791346549988,0.3291692733764648,0.1897394955158233,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.81549072265625,0.8938196897506714,0.1958369463682174,0.1850594133138656,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8153991699219,0.8473158478736877,0.1667246520519256,0.7481667399406433,285.8157043457031,284.95001220703125,294.3388061523437,287.5423583984375,294.3371887207031,297.4741516113281,285.8170166015625,1.0,0.3441908955574035,1.0,1.0,0.0,1.0,-1.906269907951355,1.906267046928405,2.9258344511617902e-06,1.4656473398208618,0.7435052990913391,0.7435052990913391,0.0,41.95109176635742,74.0,16426.203125,-0.0,531.346435546875,1.0,283.1499938964844,285.23443603515625,290.56134033203125,291.6968688964844,293.1499938964844,293.1499938964844,283.1499938964844,16692.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5847529768943787,1.0,0.0,0.0,1.8833264112472528,1.883334040641785,2.3667072923672094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.86474609375,0.0,238.0545959472656,1895.4371337890625,0.0,847.4254150390625,0.4852304458618164,1.0,0.0,3.0,1.0,0.0
12300180,297.5519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492431640625,0.9990000128746032,0.3041267395019531,0.2622421085834503,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84893798828125,0.9380205869674684,0.2387676686048507,0.2255221307277679,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492431640625,0.9990000128746032,0.3341045081615448,0.2039660811424255,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8486328125,0.8795477151870728,0.1998693495988845,0.1889172345399856,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8482971191406,0.8346972465515137,0.1700442880392074,0.763411819934845,285.8492431640625,284.95001220703125,294.3944396972656,287.5628662109375,294.3928527832031,297.4818420410156,285.8525695800781,1.0,0.357888400554657,1.0,1.0,0.0,1.0,-1.9733189344406128,1.973315715789795,3.1319398203777382e-06,1.517852544784546,0.7556848526000977,0.7556848526000977,0.0,46.1909065246582,94.0,17022.87109375,-0.0,593.6207885742188,1.0,283.1499938964844,285.2491760253906,290.5903625488281,291.751220703125,293.1499938964844,293.1499938964844,283.1499938964844,16668.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899674296379089,1.0,0.0,0.0,1.935083150863648,1.935091137886048,2.498576634479832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.08251953125,0.0,254.4398498535156,1895.4371337890625,0.0,874.4716796875,0.4962718188762665,1.0,0.0,3.0,1.0,0.0
12300240,297.5519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492431640625,0.9990000128746032,0.3041267395019531,0.2622421085834503,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84893798828125,0.9380205869674684,0.2387676686048507,0.2255221307277679,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492431640625,0.9990000128746032,0.3341045081615448,0.2039660811424255,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8486328125,0.8795477151870728,0.1998693495988845,0.1889172345399856,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8482971191406,0.8346972465515137,0.1700442880392074,0.763411819934845,285.8492431640625,284.95001220703125,294.3944396972656,287.5628662109375,294.3928527832031,297.4818420410156,285.8525695800781,1.0,0.357888400554657,1.0,1.0,0.0,1.0,-1.9733189344406128,1.973315715789795,3.1319398203777382e-06,1.517852544784546,0.7556848526000977,0.7556848526000977,0.0,46.1909065246582,94.0,17022.87109375,-0.0,593.6207885742188,1.0,283.1499938964844,285.2491760253906,290.5903625488281,291.751220703125,293.1499938964844,293.1499938964844,283.1499938964844,16668.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899674296379089,1.0,0.0,0.0,1.935083150863648,1.935091137886048,2.498576634479832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.08251953125,0.0,254.4398498535156,1895.4371337890625,0.0,874.4716796875,0.4962718188762665,1.0,0.0,3.0,1.0,0.0
12300300,297.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.876220703125,0.9977480173110962,0.3051041066646576,0.2742539942264557,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.87579345703125,0.922028422355652,0.2410740703344345,0.2277609258890152,297.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.876220703125,0.9990000128746032,0.3349088728427887,0.2153510302305221,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8753967285156,0.8667659163475037,0.2019578963518142,0.1909569650888443,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.875,0.8233800530433655,0.1716976314783096,0.7712841033935547,285.8761901855469,284.95001220703125,294.4223327636719,287.5731201171875,294.4207763671875,297.4747314453125,285.8800354003906,1.0,0.367105484008789,1.0,1.0,0.0,1.0,-2.0162315368652344,2.016228199005127,3.2681480206520064e-06,1.5513767004013062,0.7621270418167114,0.7621270418167114,0.0,49.62509536743164,94.0,17390.30078125,-0.0,637.9801635742188,1.0,283.1499938964844,285.26483154296875,290.6103515625,291.7894287109375,293.1499938964844,293.1499938964844,283.1499938964844,16645.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5941613912582397,1.0,0.0,0.0,1.961568832397461,1.9615768194198608,2.5674410153442295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.072998046875,0.0,263.0931701660156,1895.4371337890625,0.0,896.8115844726562,0.5019269585609436,1.0,0.0,3.0,1.0,0.0
12300360,297.52325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90216064453125,0.9753429293632508,0.3062947988510132,0.2752706110477447,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017944335937,0.8968855142593384,0.2434064298868179,0.2301152795553207,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022521972656,0.9990000128746032,0.3339567482471466,0.2340021133422851,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9014892578125,0.8458169102668762,0.2040650695562362,0.193104475736618,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.901123046875,0.8034337759017944,0.1733071655035019,0.7793889045715332,285.90216064453125,284.95001220703125,294.4502868652344,287.5834045410156,294.4487609863281,297.46533203125,285.9053649902344,1.0,0.3772372007369995,1.0,1.0,0.0,1.0,-2.0548105239868164,2.054807186126709,3.3934009024960687e-06,1.5815714597702026,0.7687377333641052,0.7687377333641052,0.0,54.91176986694336,112.0,17736.35546875,-0.0,687.1942138671875,1.0,283.1499938964844,285.2787475585937,290.6317138671875,291.83135986328125,293.1499938964844,293.1499938964844,283.1499938964844,16620.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.599551260471344,1.0,0.0,0.0,1.9885145425796509,1.9885227680206297,2.6384626039543946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4095.28125,0.0,272.10577392578125,1895.4371337890625,0.0,926.3042602539062,0.5076913833618164,1.0,0.0,3.0,1.0,0.0
12300420,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.9003283977508545,0.3103110492229461,0.2790703177452087,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186096191406,0.8360737562179565,0.2479760348796844,0.2350869476795196,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.9246891736984252,0.3324433267116546,0.2332770526409149,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185485839844,0.7901376485824585,0.2081760764122009,0.1976494193077087,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9184875488281,0.7482093572616577,0.1763388365507125,0.7962136268615723,285.9186706542969,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4635925292969,285.9193115234375,1.0,0.3968077003955841,1.0,1.0,0.0,1.0,-2.0901267528533936,2.090123176574707,3.5105342703900533e-06,1.6093547344207764,0.7818056344985962,0.7818056344985962,0.0,71.92515563964844,115.0,18158.583984375,-0.0,777.0663452148438,1.0,283.1499938964844,285.27545166015625,290.6648254394531,291.8999938964844,293.1499938964844,293.1499938964844,283.1499938964844,16595.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6120855808258057,1.0,0.0,0.0,2.0428037643432617,2.0428123474121094,2.784496757612942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.23193359375,0.0,291.0478820800781,1895.4371337890625,0.0,998.1553344726562,0.5193925499916077,1.0,0.0,3.0,1.0,0.0
12300480,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.9003283977508545,0.3103110492229461,0.2790703177452087,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186096191406,0.8360737562179565,0.2479760348796844,0.2350869476795196,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.9246891736984252,0.3324433267116546,0.2332770526409149,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185485839844,0.7901376485824585,0.2081760764122009,0.1976494193077087,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9184875488281,0.7482093572616577,0.1763388365507125,0.7962136268615723,285.9186706542969,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4635925292969,285.9193115234375,1.0,0.3968077003955841,1.0,1.0,0.0,1.0,-2.0901267528533936,2.090123176574707,3.5105342703900533e-06,1.6093547344207764,0.7818056344985962,0.7818056344985962,0.0,71.92515563964844,115.0,18158.583984375,-0.0,777.0663452148438,1.0,283.1499938964844,285.27545166015625,290.6648254394531,291.8999938964844,293.1499938964844,293.1499938964844,283.1499938964844,16595.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6120855808258057,1.0,0.0,0.0,2.0428037643432617,2.0428123474121094,2.784496757612942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.23193359375,0.0,291.0478820800781,1895.4371337890625,0.0,998.1553344726562,0.5193925499916077,1.0,0.0,3.0,1.0,0.0
12300540,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.8695757985115051,0.3149893581867218,0.2835849523544311,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276123046875,0.8106993436813354,0.252511203289032,0.2398135364055633,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276733398437,0.8872914910316467,0.3336005508899688,0.2340698689222335,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.92755126953125,0.7647088170051575,0.212245762348175,0.2019435316324234,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9274597167969,0.7256020903587341,0.1793510019779205,0.811812162399292,285.9276733398437,284.95001220703125,294.5627136230469,287.624755859375,294.5612487792969,297.467529296875,285.9283447265625,1.0,0.4115659296512604,1.0,1.0,0.0,1.0,-2.126068115234375,2.1260645389556885,3.6313872442406137e-06,1.6372764110565186,0.7949005365371704,0.7949005365371704,0.0,84.36027526855469,118.0,18572.453125,-0.0,853.8836669921875,1.0,283.1499938964844,285.2677001953125,290.6802673339844,291.9437255859375,293.1499938964844,293.1499938964844,283.1499938964844,16588.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233482956886292,1.0,0.0,0.0,2.096923351287842,2.096932172775269,2.933989264874981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.8525390625,0.0,310.9404602050781,1895.4371337890625,0.0,1066.3817138671875,0.5311505198478699,1.0,0.0,3.0,1.0,0.0
12300600,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.8695757985115051,0.3149893581867218,0.2835849523544311,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276123046875,0.8106993436813354,0.252511203289032,0.2398135364055633,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276733398437,0.8872914910316467,0.3336005508899688,0.2340698689222335,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.92755126953125,0.7647088170051575,0.212245762348175,0.2019435316324234,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9274597167969,0.7256020903587341,0.1793510019779205,0.811812162399292,285.9276733398437,284.95001220703125,294.5627136230469,287.624755859375,294.5612487792969,297.467529296875,285.9283447265625,1.0,0.4115659296512604,1.0,1.0,0.0,1.0,-2.126068115234375,2.1260645389556885,3.6313872442406137e-06,1.6372764110565186,0.7949005365371704,0.7949005365371704,0.0,84.36027526855469,118.0,18572.453125,-0.0,853.8836669921875,1.0,283.1499938964844,285.2677001953125,290.6802673339844,291.9437255859375,293.1499938964844,293.1499938964844,283.1499938964844,16588.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233482956886292,1.0,0.0,0.0,2.096923351287842,2.096932172775269,2.933989264874981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.8525390625,0.0,310.9404602050781,1895.4371337890625,0.0,1066.3817138671875,0.5311505198478699,1.0,0.0,3.0,1.0,0.0
12300660,297.51904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9377136230469,0.8546071648597717,0.3198654055595398,0.2882104218006134,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376525878906,0.7971730828285217,0.2571009695529938,0.2444385439157486,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9377136230469,0.868920624256134,0.3358535170555115,0.2357169836759567,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93756103515625,0.7527235746383667,0.2163552790880203,0.2061235755681991,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375,0.7141846418380737,0.182448148727417,0.8270750641822815,285.9377136230469,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4701843261719,285.9384460449219,1.0,0.4234611690044403,1.0,1.0,0.0,1.0,-2.162508487701416,2.1625046730041504,3.7561330827884376e-06,1.6655610799789429,0.8081361651420593,0.8081361651420593,0.0,93.40076446533205,121.0,18991.916015625,-0.0,921.1503295898438,1.0,283.1499938964844,285.2611694335937,290.6918029785156,291.98016357421875,293.1499938964844,293.1499938964844,283.1499938964844,16590.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325590014457703,1.0,0.0,0.0,2.150735855102539,2.150744915008545,3.086508684191358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.8642578125,0.0,331.7034912109375,1895.4371337890625,0.0,1124.64453125,0.5429056286811829,1.0,0.0,3.0,1.0,0.0
12300720,297.51904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9377136230469,0.8546071648597717,0.3198654055595398,0.2882104218006134,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376525878906,0.7971730828285217,0.2571009695529938,0.2444385439157486,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9377136230469,0.868920624256134,0.3358535170555115,0.2357169836759567,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93756103515625,0.7527235746383667,0.2163552790880203,0.2061235755681991,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375,0.7141846418380737,0.182448148727417,0.8270750641822815,285.9377136230469,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4701843261719,285.9384460449219,1.0,0.4234611690044403,1.0,1.0,0.0,1.0,-2.162508487701416,2.1625046730041504,3.7561330827884376e-06,1.6655610799789429,0.8081361651420593,0.8081361651420593,0.0,93.40076446533205,121.0,18991.916015625,-0.0,921.1503295898438,1.0,283.1499938964844,285.2611694335937,290.6918029785156,291.98016357421875,293.1499938964844,293.1499938964844,283.1499938964844,16590.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325590014457703,1.0,0.0,0.0,2.150735855102539,2.150744915008545,3.086508684191358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.8642578125,0.0,331.7034912109375,1895.4371337890625,0.0,1124.64453125,0.5429056286811829,1.0,0.0,3.0,1.0,0.0
12300780,297.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.948974609375,0.8467471599578857,0.3248277008533478,0.2928464412689209,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488830566406,0.7901190519332886,0.2617779374122619,0.2490531951189041,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.948974609375,0.8585783839225769,0.3386171460151672,0.2377338856458664,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488220214844,0.7468096017837524,0.2205354571342468,0.2102780193090438,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94873046875,0.7078319191932678,0.185639888048172,0.8423483371734619,285.948974609375,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4734191894531,285.94976806640625,1.0,0.4335002601146698,1.0,1.0,0.0,1.0,-2.199376106262207,2.1993720531463623,3.884636498696636e-06,1.6941701173782349,0.8215301036834717,0.8215301036834717,0.0,100.28252410888672,109.0,19416.671875,-0.0,982.871826171875,1.0,283.1499938964844,285.25604248046875,290.7065124511719,292.0187683105469,293.1499938964844,293.1499938964844,283.1499938964844,16598.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6404587626457214,1.0,0.0,0.0,2.2040276527404785,2.2040369510650635,3.241361241634877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.11767578125,0.0,353.2523803710937,1895.4371337890625,0.0,1176.31494140625,0.5546026229858398,1.0,0.0,3.0,1.0,0.0
12300840,297.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.948974609375,0.8467471599578857,0.3248277008533478,0.2928464412689209,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488830566406,0.7901190519332886,0.2617779374122619,0.2490531951189041,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.948974609375,0.8585783839225769,0.3386171460151672,0.2377338856458664,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488220214844,0.7468096017837524,0.2205354571342468,0.2102780193090438,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94873046875,0.7078319191932678,0.185639888048172,0.8423483371734619,285.948974609375,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4734191894531,285.94976806640625,1.0,0.4335002601146698,1.0,1.0,0.0,1.0,-2.199376106262207,2.1993720531463623,3.884636498696636e-06,1.6941701173782349,0.8215301036834717,0.8215301036834717,0.0,100.28252410888672,109.0,19416.671875,-0.0,982.871826171875,1.0,283.1499938964844,285.25604248046875,290.7065124511719,292.0187683105469,293.1499938964844,293.1499938964844,283.1499938964844,16598.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6404587626457214,1.0,0.0,0.0,2.2040276527404785,2.2040369510650635,3.241361241634877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.11767578125,0.0,353.2523803710937,1895.4371337890625,0.0,1176.31494140625,0.5546026229858398,1.0,0.0,3.0,1.0,0.0
12300900,297.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9547119140625,0.8482296466827393,0.3273332417011261,0.295087993144989,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.95465087890625,0.7919596433639526,0.2641539871692657,0.2512904405593872,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9547424316406,0.8591777086257935,0.3401083052158355,0.2387549430131912,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.95458984375,0.7485489249229431,0.2226569950580597,0.2122794091701507,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544982910156,0.7094318866729736,0.1872722208499908,0.8496524691581726,285.9547119140625,284.95001220703125,294.705078125,287.6772766113281,294.7036437988281,297.4751892089844,285.9554443359375,1.0,0.4360150098800659,1.0,1.0,0.0,1.0,-2.21716046333313,2.2171566486358643,3.947482582589146e-06,1.707987904548645,0.8282861113548279,0.8282861113548279,0.0,101.09281158447266,109.0,19626.11328125,-0.0,1003.843994140625,1.0,283.1499938964844,285.2536315917969,290.7154541015625,292.0397033691406,293.1499938964844,293.1499938964844,283.1499938964844,16604.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6441858410835266,1.0,0.0,0.0,2.2304129600524902,2.2304224967956543,3.319433403703443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.15478515625,0.0,364.2922973632813,1895.4371337890625,0.0,1201.22119140625,0.56041419506073,1.0,0.0,3.0,1.0,0.0
12300960,297.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9601745605469,0.8528345227241516,0.3298615217208862,0.297288566827774,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9601135253906,0.7968918681144714,0.2665629684925079,0.2534936666488647,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.960205078125,0.8630484342575073,0.3416568040847778,0.2397730201482772,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9600524902344,0.7530231475830078,0.2248077243566513,0.2142431437969207,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9599914550781,0.7136892676353455,0.1889361590147018,0.8567901849746704,285.9601745605469,284.95001220703125,294.7338256835937,287.6879272460937,294.7323913574219,297.47705078125,285.9609069824219,1.0,0.4374603033065796,1.0,1.0,0.0,1.0,-2.234605550765991,2.2346014976501465,4.009626536571886e-06,1.7215269804000854,0.8350755572319031,0.8350755572319031,0.0,100.32819366455078,97.0,19833.19140625,-0.0,1018.7620239257812,1.0,283.1499938964844,285.25115966796875,290.7251281738281,292.06134033203125,293.1499938964844,293.1499938964844,283.1499938964844,16612.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478522419929504,1.0,0.0,0.0,2.256578207015991,2.256587743759156,3.397771024538088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.27294921875,0.0,375.4877624511719,1895.4371337890625,0.0,1226.0457763671875,0.566191554069519,1.0,0.0,3.0,1.0,0.0
12301020,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.97149658203125,0.8694912195205688,0.3349831998348236,0.3016305267810821,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.971435546875,0.8134975433349609,0.271483302116394,0.2578707933425903,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715270996094,0.8784366846084595,0.3448929786682129,0.2418219447135925,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.7685814499855042,0.2292013317346573,0.2181314826011657,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9712829589844,0.727462887763977,0.1923623532056808,0.8709104061126709,285.97149658203125,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4811706542969,285.9722900390625,1.0,0.4379732608795166,1.0,1.0,0.0,1.0,-2.269170999526977,2.269166946411133,4.134283699386288e-06,1.7483513355255127,0.8487708568572998,0.8487708568572998,0.0,95.65988159179688,85.0,20246.24609375,-0.0,1036.689697265625,1.0,283.1499938964844,285.2468566894531,290.7457275390625,292.1059875488281,293.1499938964844,293.1499938964844,283.1499938964844,16632.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6551038026809692,1.0,0.0,0.0,2.3081657886505127,2.308175802230835,3.554899876689888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.89453125,0.0,398.2931823730469,1895.4371337890625,0.0,1276.0684814453125,0.577620804309845,1.0,0.0,3.0,1.0,0.0
12301080,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.97149658203125,0.8694912195205688,0.3349831998348236,0.3016305267810821,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.971435546875,0.8134975433349609,0.271483302116394,0.2578707933425903,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715270996094,0.8784366846084595,0.3448929786682129,0.2418219447135925,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.7685814499855042,0.2292013317346573,0.2181314826011657,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9712829589844,0.727462887763977,0.1923623532056808,0.8709104061126709,285.97149658203125,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4811706542969,285.9722900390625,1.0,0.4379732608795166,1.0,1.0,0.0,1.0,-2.269170999526977,2.269166946411133,4.134283699386288e-06,1.7483513355255127,0.8487708568572998,0.8487708568572998,0.0,95.65988159179688,85.0,20246.24609375,-0.0,1036.689697265625,1.0,283.1499938964844,285.2468566894531,290.7457275390625,292.1059875488281,293.1499938964844,293.1499938964844,283.1499938964844,16632.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6551038026809692,1.0,0.0,0.0,2.3081657886505127,2.308175802230835,3.554899876689888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.89453125,0.0,398.2931823730469,1895.4371337890625,0.0,1276.0684814453125,0.577620804309845,1.0,0.0,3.0,1.0,0.0
12301140,297.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98388671875,0.8963566422462463,0.3401811122894287,0.3059346377849579,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837951660156,0.8372803330421448,0.2765359580516815,0.2622593641281128,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98388671875,0.9040046334266664,0.3482800424098968,0.2438980042934417,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.793260931968689,0.2337140291929245,0.2220189273357391,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.983642578125,0.7484515309333801,0.1959143728017807,0.8850600719451904,285.98388671875,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4856262207031,285.9847106933594,1.0,0.4363803267478943,1.0,1.0,0.0,1.0,-2.3037729263305664,2.3037686347961426,4.261105004843557e-06,1.775206208229065,0.8626377582550049,0.8626377582550049,0.0,88.08866119384766,73.0,20661.162109375,-0.0,1043.6436767578125,1.0,283.1499938964844,285.2438659667969,290.7672424316406,292.15185546875,293.1499938964844,293.1499938964844,283.1499938964844,16657.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623204350471497,1.0,0.0,0.0,2.358635425567627,2.3586456775665283,3.712059992722061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.99267578125,0.0,421.561767578125,1895.4371337890625,0.0,1327.034912109375,0.5888475775718689,1.0,0.0,3.0,1.0,0.0
12301200,297.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98388671875,0.8963566422462463,0.3401811122894287,0.3059346377849579,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837951660156,0.8372803330421448,0.2765359580516815,0.2622593641281128,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98388671875,0.9040046334266664,0.3482800424098968,0.2438980042934417,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.793260931968689,0.2337140291929245,0.2220189273357391,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.983642578125,0.7484515309333801,0.1959143728017807,0.8850600719451904,285.98388671875,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4856262207031,285.9847106933594,1.0,0.4363803267478943,1.0,1.0,0.0,1.0,-2.3037729263305664,2.3037686347961426,4.261105004843557e-06,1.775206208229065,0.8626377582550049,0.8626377582550049,0.0,88.08866119384766,73.0,20661.162109375,-0.0,1043.6436767578125,1.0,283.1499938964844,285.2438659667969,290.7672424316406,292.15185546875,293.1499938964844,293.1499938964844,283.1499938964844,16657.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623204350471497,1.0,0.0,0.0,2.358635425567627,2.3586456775665283,3.712059992722061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.99267578125,0.0,421.561767578125,1895.4371337890625,0.0,1327.034912109375,0.5888475775718689,1.0,0.0,3.0,1.0,0.0
12301260,297.5339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934997558594,0.9241763353347778,0.3437921106815338,0.3089534938335418,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.993408203125,0.8605930209159851,0.2800715863704681,0.2653660774230957,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934997558594,0.9317088723182678,0.350622683763504,0.2453576624393463,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99334716796875,0.8164716958999634,0.2368509322404861,0.2247564494609832,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932556152344,0.7695524096488953,0.1983592510223388,0.8949659466743469,285.9934997558594,284.95001220703125,294.8937683105469,287.7481384277344,294.89227294921875,297.4873352050781,285.99432373046875,1.0,0.4343941807746887,1.0,1.0,0.0,1.0,-2.3280744552612305,2.328070163726806,4.351432835392188e-06,1.7940937280654907,0.8727375268936157,0.8727375268936157,0.0,81.5558090209961,73.0,20959.45703125,-0.0,1043.73681640625,1.0,283.1499938964844,285.2425231933594,290.7833557128906,292.1854248046875,293.1499938964844,293.1499938964844,283.1499938964844,16678.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673809885978699,1.0,0.0,0.0,2.394202709197998,2.3942134380340576,3.824857230938506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.357421875,0.0,438.5404968261719,1895.4371337890625,0.0,1363.4571533203125,0.5967837572097778,1.0,0.0,3.0,1.0,0.0
12301320,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.99713134765625,0.9374058246612548,0.3451277017593384,0.3100663125514984,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970703125,0.8713582754135132,0.2813783884048462,0.2665128707885742,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99713134765625,0.9443610310554504,0.3514700829982757,0.2458820939064026,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.8260946869850159,0.2379991114139557,0.2257568091154098,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969177246094,0.7792301774024963,0.1992352604866027,0.8985056281089783,285.99713134765625,284.95001220703125,294.91162109375,287.7554016113281,294.9100952148437,297.4872741699219,285.9979248046875,1.0,0.4334638714790344,1.0,1.0,0.0,1.0,-2.3368735313415527,2.33686900138855,4.384392468637088e-06,1.800936579704285,0.8766887187957764,0.8766887187957764,0.0,78.90200805664062,61.0,21072.6875,-0.0,1042.6048583984375,1.0,283.1499938964844,285.241943359375,290.7899780273437,292.1986999511719,293.1499938964844,293.1499938964844,283.1499938964844,16687.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692732572555542,1.0,0.0,0.0,2.407845497131348,2.4078562259674072,3.868571241127938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.5126953125,0.0,445.1828918457031,1895.4371337890625,0.0,1377.2178955078125,0.5998330116271973,1.0,0.0,3.0,1.0,0.0
12301380,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00933837890625,0.9880487322807312,0.3496979475021362,0.3138126134872436,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.9215479493141174,0.2858354151248932,0.2703611254692077,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.00933837890625,0.9918251633644104,0.3543168902397156,0.2475920915603637,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092163085937,0.8694239854812622,0.2418705821037292,0.2290645390748977,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0091247558594,0.8214214444160461,0.2021127641201019,0.9098021388053894,286.00933837890625,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.4850769042969,286.01007080078125,1.0,0.4295304715633392,1.0,1.0,0.0,1.0,-2.365597486495972,2.3655929565429688,4.49286517323344e-06,1.8232582807540887,0.8908961415290833,0.8908961415290833,0.0,69.01114654541016,64.0,21464.380859375,-0.0,1033.8399658203125,1.0,283.1499938964844,285.23944091796875,290.8160095214844,292.2474975585937,293.1499938964844,293.1499938964844,283.1499938964844,16722.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6756433248519897,1.0,0.0,0.0,2.4556143283843994,2.455625057220459,4.023589212920342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.11865234375,0.0,469.0187377929688,1895.4371337890625,0.0,1424.093505859375,0.6105327606201172,1.0,0.0,3.0,1.0,0.0
12301440,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00933837890625,0.9880487322807312,0.3496979475021362,0.3138126134872436,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.9215479493141174,0.2858354151248932,0.2703611254692077,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.00933837890625,0.9918251633644104,0.3543168902397156,0.2475920915603637,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092163085937,0.8694239854812622,0.2418705821037292,0.2290645390748977,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0091247558594,0.8214214444160461,0.2021127641201019,0.9098021388053894,286.00933837890625,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.4850769042969,286.01007080078125,1.0,0.4295304715633392,1.0,1.0,0.0,1.0,-2.365597486495972,2.3655929565429688,4.49286517323344e-06,1.8232582807540887,0.8908961415290833,0.8908961415290833,0.0,69.01114654541016,64.0,21464.380859375,-0.0,1033.8399658203125,1.0,283.1499938964844,285.23944091796875,290.8160095214844,292.2474975585937,293.1499938964844,293.1499938964844,283.1499938964844,16722.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6756433248519897,1.0,0.0,0.0,2.4556143283843994,2.455625057220459,4.023589212920342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.11865234375,0.0,469.0187377929688,1895.4371337890625,0.0,1424.093505859375,0.6105327606201172,1.0,0.0,3.0,1.0,0.0
12301500,297.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0143737792969,0.9990000128746032,0.3519147932529449,0.3148190677165985,297.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01434326171875,0.9397334456443788,0.2879620492458343,0.2722936868667602,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0143737792969,0.9990000128746032,0.3558284938335418,0.2451390475034713,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.01434326171875,0.884410560131073,0.2436937391757965,0.2307164520025253,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0143127441406,0.8341338634490967,0.2034258991479873,0.9153823256492616,286.0143737792969,284.95001220703125,295.01470947265625,287.8001708984375,295.01300048828125,297.4833679199219,286.014404296875,1.0,0.4290769100189209,1.0,1.0,0.0,1.0,-2.374246120452881,2.374241590499878,4.526243628788507e-06,1.830222725868225,0.8980445861816406,0.8980445861816406,0.0,66.63190460205078,64.0,21629.744140625,-0.0,1033.836181640625,1.0,283.1499938964844,285.2368469238281,290.8305053710937,292.27276611328125,293.1499938964844,293.1499938964844,283.1499938964844,16742.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6786026358604431,1.0,0.0,0.0,2.47890853881836,2.478919744491577,4.100288322206325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.4453125,0.0,480.9734191894531,1895.4371337890625,0.0,1446.1546630859375,0.6157625317573547,1.0,0.0,3.0,1.0,0.0
12301560,297.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126037597656,0.9990000128746032,0.3546136915683746,0.3107680976390838,297.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126342773437,0.947286069393158,0.2900114357471466,0.2742264568805694,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126037597656,0.9990000128746032,0.3579778671264648,0.2417085170745849,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126647949219,0.8908549547195435,0.2454342693090438,0.2323624044656753,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126953125,0.8394031524658203,0.2046522796154022,0.9209029078483582,286.0126037597656,284.95001220703125,295.0516662597656,287.8171081542969,295.0498962402344,297.484130859375,286.0124206542969,1.0,0.4289022982120514,1.0,1.0,0.0,1.0,-2.376831531524658,2.376827001571656,4.535965672403108e-06,1.8321514129638672,0.9051121473312378,0.9051121473312378,0.0,65.89160919189453,67.0,21746.5625,-0.0,1033.355224609375,1.0,283.1499938964844,285.2290954589844,290.8451232910156,292.29595947265625,293.1499938964844,293.1499938964844,283.1499938964844,16765.796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812992095947266,1.0,0.0,0.0,2.501707077026367,2.501718282699585,4.1760557678571786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4338.9833984375,0.0,492.9013977050781,1895.4371337890625,0.0,1466.411376953125,0.6236052513122559,1.0,0.0,3.0,1.0,0.0
12301620,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.9990000128746032,0.3612123131752014,0.305602103471756,297.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.9577507972717284,0.2939295768737793,0.277934730052948,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.9990000128746032,0.3631100058555603,0.2376905232667923,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9968566894531,0.9001190066337585,0.2487252354621887,0.2354864031076431,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969177246094,0.846842348575592,0.2069184929132461,0.9311457872390748,285.99676513671875,284.95001220703125,295.1289978027344,287.8537292480469,295.12713623046875,297.4938049316406,285.9964599609375,1.0,0.4297970235347748,1.0,1.0,0.0,1.0,-2.386305093765259,2.386300563812256,4.571996214508545e-06,1.8393886089324951,0.9189460277557372,0.9189460277557372,0.0,65.24128723144531,85.0,22060.484375,-0.0,1040.994873046875,1.0,283.1499938964844,285.1969909667969,290.8769836425781,292.3454895019531,293.1499938964844,293.1499938964844,283.1499938964844,17260.00390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859607696533203,1.0,0.0,0.0,2.578228712081909,2.5782406330108643,4.435435698724177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.85400390625,0.0,536.6377563476562,1895.4371337890625,0.0,1501.7686767578125,0.6419637203216553,1.0,0.0,3.0,1.0,0.0
12301680,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.9990000128746032,0.3612123131752014,0.305602103471756,297.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.9577507972717284,0.2939295768737793,0.277934730052948,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.9990000128746032,0.3631100058555603,0.2376905232667923,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9968566894531,0.9001190066337585,0.2487252354621887,0.2354864031076431,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969177246094,0.846842348575592,0.2069184929132461,0.9311457872390748,285.99676513671875,284.95001220703125,295.1289978027344,287.8537292480469,295.12713623046875,297.4938049316406,285.9964599609375,1.0,0.4297970235347748,1.0,1.0,0.0,1.0,-2.386305093765259,2.386300563812256,4.571996214508545e-06,1.8393886089324951,0.9189460277557372,0.9189460277557372,0.0,65.24128723144531,85.0,22060.484375,-0.0,1040.994873046875,1.0,283.1499938964844,285.1969909667969,290.8769836425781,292.3454895019531,293.1499938964844,293.1499938964844,283.1499938964844,17260.00390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859607696533203,1.0,0.0,0.0,2.578228712081909,2.5782406330108643,4.435435698724177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.85400390625,0.0,536.6377563476562,1895.4371337890625,0.0,1501.7686767578125,0.6419637203216553,1.0,0.0,3.0,1.0,0.0
12301740,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947204589844,0.9990000128746032,0.3666649162769317,0.314861536026001,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99462890625,0.9520001411437988,0.2977383434772491,0.2816002666950226,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947204589844,0.9990000128746032,0.3673379719257355,0.2448922991752624,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945373535156,0.8949034214019775,0.2518888711929321,0.2385529577732086,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99444580078125,0.8416836261749268,0.20904640853405,0.9410947561264038,285.9947204589844,284.95001220703125,295.21051025390625,287.8936767578125,295.2085876464844,297.4964904785156,285.99591064453125,1.0,0.4381568431854248,1.0,1.0,0.0,1.0,-2.4260847568511963,2.4260799884796143,4.724977316072909e-06,1.86981463432312,0.9328101873397828,0.9328101873397828,0.0,68.191650390625,103.0,22609.021484375,-0.0,1097.142333984375,1.0,283.1499938964844,285.1750183105469,290.917724609375,292.4107971191406,293.1499938964844,293.1499938964844,283.1499938964844,17965.75,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906239986419678,1.0,0.0,0.0,2.66853404045105,2.668546676635742,4.751588846829691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.39794921875,0.0,592.1557006835938,1895.4371337890625,0.0,1537.5594482421875,0.6632775068283081,1.0,0.0,3.0,1.0,0.0
12301800,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947204589844,0.9990000128746032,0.3666649162769317,0.314861536026001,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99462890625,0.9520001411437988,0.2977383434772491,0.2816002666950226,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947204589844,0.9990000128746032,0.3673379719257355,0.2448922991752624,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945373535156,0.8949034214019775,0.2518888711929321,0.2385529577732086,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99444580078125,0.8416836261749268,0.20904640853405,0.9410947561264038,285.9947204589844,284.95001220703125,295.21051025390625,287.8936767578125,295.2085876464844,297.4964904785156,285.99591064453125,1.0,0.4381568431854248,1.0,1.0,0.0,1.0,-2.4260847568511963,2.4260799884796143,4.724977316072909e-06,1.86981463432312,0.9328101873397828,0.9328101873397828,0.0,68.191650390625,103.0,22609.021484375,-0.0,1097.142333984375,1.0,283.1499938964844,285.1750183105469,290.917724609375,292.4107971191406,293.1499938964844,293.1499938964844,283.1499938964844,17965.75,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906239986419678,1.0,0.0,0.0,2.66853404045105,2.668546676635742,4.751588846829691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.39794921875,0.0,592.1557006835938,1895.4371337890625,0.0,1537.5594482421875,0.6632775068283081,1.0,0.0,3.0,1.0,0.0
12301860,297.51953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01123046875,0.9903421998023988,0.3684266209602356,0.3314922451972961,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.9243821501731871,0.3015000820159912,0.2853895425796509,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.01123046875,0.990294337272644,0.3680701553821563,0.257780373096466,297.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01104736328125,0.871641218662262,0.2549789547920227,0.2417199313640594,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.01092529296875,0.8210189342498779,0.2110431343317031,0.9513238668441772,286.01123046875,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.4718933105469,286.0118408203125,1.0,0.4517897367477417,1.0,1.0,0.0,1.0,-2.4821808338165283,2.482175827026367,4.9469690566184e-06,1.9136731624603271,0.9470422863960266,0.9470422863960266,0.0,75.85635375976562,121.0,23321.369140625,-0.0,1194.0633544921875,1.0,283.1499938964844,285.1652526855469,290.9723815917969,292.5037841796875,293.1499938964844,293.1499938964844,283.1499938964844,18807.033203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976850032806396,1.0,0.0,0.0,2.767712354660034,2.767725706100464,5.111345444674953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.8818359375,0.0,657.7196044921875,1895.4371337890625,0.0,1592.531494140625,0.6867110133171082,1.0,0.0,3.0,1.0,0.0
12301920,297.51953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01123046875,0.9903421998023988,0.3684266209602356,0.3314922451972961,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.9243821501731871,0.3015000820159912,0.2853895425796509,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.01123046875,0.990294337272644,0.3680701553821563,0.257780373096466,297.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01104736328125,0.871641218662262,0.2549789547920227,0.2417199313640594,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.01092529296875,0.8210189342498779,0.2110431343317031,0.9513238668441772,286.01123046875,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.4718933105469,286.0118408203125,1.0,0.4517897367477417,1.0,1.0,0.0,1.0,-2.4821808338165283,2.482175827026367,4.9469690566184e-06,1.9136731624603271,0.9470422863960266,0.9470422863960266,0.0,75.85635375976562,121.0,23321.369140625,-0.0,1194.0633544921875,1.0,283.1499938964844,285.1652526855469,290.9723815917969,292.5037841796875,293.1499938964844,293.1499938964844,283.1499938964844,18807.033203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976850032806396,1.0,0.0,0.0,2.767712354660034,2.767725706100464,5.111345444674953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.8818359375,0.0,657.7196044921875,1895.4371337890625,0.0,1592.531494140625,0.6867110133171082,1.0,0.0,3.0,1.0,0.0
