time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12301980,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.937017858028412,0.3704255223274231,0.3334405422210693,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.8738320469856262,0.3050198554992676,0.2893353402614593,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.935471773147583,0.3683700561523437,0.2582356929779053,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.8281879425048828,0.2578127086162567,0.2450247257947921,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.7777628302574158,0.2127339988946914,0.9619346857070924,286.0008850097656,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.45166015625,286.0008850097656,1.0,0.4664163589477539,1.0,1.0,0.0,1.0,-2.506568193435669,2.506563186645508,5.044718818680849e-06,1.932537198066712,0.9609715342521667,0.9609715342521667,0.0,91.15422058105467,139.0,23804.447265625,0.0,1288.58544921875,1.0,283.1499938964844,285.1327514648437,291.0255126953125,292.591796875,293.1499938964844,293.1499938964844,283.1499938964844,19756.431640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066959738731384,1.0,0.0,0.0,2.871901512145996,2.8719160556793213,5.50341724192549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.37353515625,0.0,731.9261474609375,1895.4371337890625,0.0,1663.991943359375,0.7124717831611633,1.0,0.0,3.0,1.0,0.0
12302040,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.937017858028412,0.3704255223274231,0.3334405422210693,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.8738320469856262,0.3050198554992676,0.2893353402614593,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.935471773147583,0.3683700561523437,0.2582356929779053,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.8281879425048828,0.2578127086162567,0.2450247257947921,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.7777628302574158,0.2127339988946914,0.9619346857070924,286.0008850097656,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.45166015625,286.0008850097656,1.0,0.4664163589477539,1.0,1.0,0.0,1.0,-2.506568193435669,2.506563186645508,5.044718818680849e-06,1.932537198066712,0.9609715342521667,0.9609715342521667,0.0,91.15422058105467,139.0,23804.447265625,0.0,1288.58544921875,1.0,283.1499938964844,285.1327514648437,291.0255126953125,292.591796875,293.1499938964844,293.1499938964844,283.1499938964844,19756.431640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066959738731384,1.0,0.0,0.0,2.871901512145996,2.8719160556793213,5.50341724192549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.37353515625,0.0,731.9261474609375,1895.4371337890625,0.0,1663.991943359375,0.7124717831611633,1.0,0.0,3.0,1.0,0.0
12302100,297.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.912672758102417,0.3718040585517883,0.3348895311355591,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99334716796875,0.8549314737319946,0.3067080378532409,0.291252464056015,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.910406231880188,0.3688645660877228,0.258741021156311,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.993408203125,0.8111376166343689,0.2591549456119537,0.2466185092926025,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99346923828125,0.7604222893714905,0.2134991437196731,0.966925084590912,285.9933166503906,284.95001220703125,295.4290771484375,288.00543212890625,295.42706298828125,297.4450988769531,285.99298095703125,1.0,0.474006175994873,1.0,1.0,0.0,1.0,-2.519130229949951,2.519124984741211,5.095474989502691e-06,1.9422663450241089,0.967851221561432,0.967851221561432,0.0,99.32283020019533,139.0,24063.345703125,0.0,1339.2215576171875,1.0,283.1499938964844,285.1130676269531,291.0486755371094,292.63153076171875,293.1499938964844,293.1499938964844,283.1499938964844,20372.3515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110154628753662,1.0,0.0,0.0,2.933021545410156,2.93303656578064,5.740157575928606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.931640625,0.0,778.2520141601562,1895.4371337890625,0.0,1698.7457275390625,0.7245684862136841,1.0,0.0,3.0,1.0,0.0
12302160,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913024902344,0.8933298587799072,0.3732482492923736,0.3364494442939758,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913024902344,0.8389614224433899,0.3083585500717163,0.2931389808654785,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913024902344,0.8905970454216003,0.3694740831851959,0.2593572437763214,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913024902344,0.7950237989425659,0.2604564428329468,0.2481795400381088,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.7457265257835388,0.2142210006713867,0.971749186515808,285.9913024902344,284.95001220703125,295.47479248046875,288.0294189453125,295.4727783203125,297.4392395019531,285.99139404296875,1.0,0.4816945195198059,1.0,1.0,0.0,1.0,-2.5316832065582275,2.531677961349488,5.146463990968186e-06,1.9519938230514529,0.9747712016105652,0.9747712016105652,0.0,107.77351379394533,142.0,24299.205078125,0.0,1391.5513916015625,1.0,283.1499938964844,285.1014709472656,291.070556640625,292.6678466796875,293.1499938964844,293.1499938964844,283.1499938964844,20777.990234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150313258171082,1.0,0.0,0.0,2.978325366973877,2.9783408641815186,5.918853958064574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.26318359375,0.0,813.4795532226562,1895.4371337890625,0.0,1731.3363037109375,0.7358490228652954,1.0,0.0,3.0,1.0,0.0
12302220,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.982421875,0.8727055191993713,0.3761691153049469,0.3394604921340942,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.982421875,0.8219842910766602,0.3115788400173187,0.2966253757476806,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.982421875,0.8688940405845642,0.3708735406398773,0.260608971118927,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.982421875,0.7772434949874878,0.2629691958427429,0.2510055601596832,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9824523925781,0.7298873662948608,0.2155687808990478,0.9799622297286988,285.982421875,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4287109375,285.982421875,1.0,0.4924667477607727,1.0,1.0,0.0,1.0,-2.554260730743408,2.554255485534668,5.238910944171948e-06,1.9695347547531128,0.9884598851203918,0.9884598851203918,0.0,119.50580596923828,145.0,24780.36328125,0.0,1471.836181640625,1.0,283.1499938964844,285.07110595703125,291.1153869628906,292.7417297363281,293.1499938964844,293.1499938964844,283.1499938964844,21848.04296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722405731678009,1.0,0.0,0.0,3.08528733253479,3.085303783416748,6.351620527311752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.76123046875,0.0,901.4688720703124,1895.4371337890625,0.0,1791.86083984375,0.7633982300758362,1.0,0.0,3.0,1.0,0.0
12302280,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.982421875,0.8727055191993713,0.3761691153049469,0.3394604921340942,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.982421875,0.8219842910766602,0.3115788400173187,0.2966253757476806,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.982421875,0.8688940405845642,0.3708735406398773,0.260608971118927,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.982421875,0.7772434949874878,0.2629691958427429,0.2510055601596832,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9824523925781,0.7298873662948608,0.2155687808990478,0.9799622297286988,285.982421875,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4287109375,285.982421875,1.0,0.4924667477607727,1.0,1.0,0.0,1.0,-2.554260730743408,2.554255485534668,5.238910944171948e-06,1.9695347547531128,0.9884598851203918,0.9884598851203918,0.0,119.50580596923828,145.0,24780.36328125,0.0,1471.836181640625,1.0,283.1499938964844,285.07110595703125,291.1153869628906,292.7417297363281,293.1499938964844,293.1499938964844,283.1499938964844,21848.04296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722405731678009,1.0,0.0,0.0,3.08528733253479,3.085303783416748,6.351620527311752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.76123046875,0.0,901.4688720703124,1895.4371337890625,0.0,1791.86083984375,0.7633982300758362,1.0,0.0,3.0,1.0,0.0
12302340,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9741516113281,0.861365795135498,0.3790566623210907,0.3423342108726501,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9741516113281,0.8125132322311401,0.3147384822368622,0.29991215467453,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9741516113281,0.8566668033599854,0.372385710477829,0.2618661522865295,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9741516113281,0.7675426006317139,0.2654099762439728,0.2536208629608154,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9741516113281,0.720822811126709,0.216839849948883,0.9871509075164796,285.9741516113281,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.41912841796875,285.9742431640625,1.0,0.5007309317588806,1.0,1.0,0.0,1.0,-2.5749545097351074,2.574949264526367,5.324380254023708e-06,1.9856140613555908,1.0,1.0,0.0,127.84893798828124,148.0,25247.7109375,0.0,1536.035888671875,1.0,283.1499938964844,285.0421142578125,291.16229248046875,292.8163757324219,293.1499938964844,293.1499938964844,283.1499938964844,22966.650390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290267944335938,1.0,0.0,0.0,3.191352605819702,3.191370010375977,6.795835929551686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.1982421875,0.0,994.9951782226562,1895.4371337890625,0.0,1846.920166015625,0.7888532280921936,1.0,0.0,3.0,1.0,0.0
12302400,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9741516113281,0.861365795135498,0.3790566623210907,0.3423342108726501,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9741516113281,0.8125132322311401,0.3147384822368622,0.29991215467453,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9741516113281,0.8566668033599854,0.372385710477829,0.2618661522865295,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9741516113281,0.7675426006317139,0.2654099762439728,0.2536208629608154,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9741516113281,0.720822811126709,0.216839849948883,0.9871509075164796,285.9741516113281,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.41912841796875,285.9742431640625,1.0,0.5007309317588806,1.0,1.0,0.0,1.0,-2.5749545097351074,2.574949264526367,5.324380254023708e-06,1.9856140613555908,1.0,1.0,0.0,127.84893798828124,148.0,25247.7109375,0.0,1536.035888671875,1.0,283.1499938964844,285.0421142578125,291.16229248046875,292.8163757324219,293.1499938964844,293.1499938964844,283.1499938964844,22966.650390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290267944335938,1.0,0.0,0.0,3.191352605819702,3.191370010375977,6.795835929551686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.1982421875,0.0,994.9951782226562,1895.4371337890625,0.0,1846.920166015625,0.7888532280921936,1.0,0.0,3.0,1.0,0.0
12302460,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.969482421875,0.8556123971939087,0.3813251256942749,0.3445431888103485,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9694519042969,0.807607114315033,0.3172395527362823,0.3024549186229706,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9694519042969,0.8502750992774963,0.3736251294612884,0.2628569900989532,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9694519042969,0.7627058029174805,0.2673282325267792,0.255619078874588,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.96942138671875,0.7159010171890259,0.2178201079368591,0.9924447536468506,285.969482421875,284.95001220703125,295.7384033203125,288.17041015625,295.736328125,297.4120178222656,285.9696960449219,1.0,0.5061705708503723,1.0,1.0,0.0,1.0,-2.590617179870605,2.590611934661865,5.389566013036529e-06,1.997800350189209,1.0,1.0,0.0,133.0263214111328,148.0,25611.18359375,0.0,1580.2508544921875,1.0,283.1499938964844,285.0215759277344,291.201416015625,292.8770446777344,293.1499938964844,293.1499938964844,283.1499938964844,24135.20703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339528203010559,1.0,0.0,0.0,3.272273063659668,3.272291421890259,7.144838036765577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.27001953125,0.0,1072.54541015625,1895.4371337890625,0.0,1888.305419921875,0.8062257766723633,1.0,0.0,3.0,1.0,0.0
12302520,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703674316406,0.8544712662696838,0.3818903267383575,0.345085084438324,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703369140625,0.8066295385360718,0.3178643882274627,0.3030821681022644,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703674316406,0.848980724811554,0.3739399313926697,0.2631024122238159,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703063964844,0.7617601156234741,0.2678059935569763,0.2561091482639313,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97027587890625,0.7148810625076294,0.2180627584457397,0.9937217235565186,285.9703674316406,284.95001220703125,295.7575378417969,288.1807556152344,295.7554626464844,297.4103698730469,285.97076416015625,1.0,0.5074133276939392,1.0,1.0,0.0,1.0,-2.594440221786499,2.594434976577759,5.405540377978468e-06,2.0007762908935547,1.0,1.0,0.0,134.1699981689453,136.0,25694.427734375,0.0,1590.5875244140625,1.0,283.1499938964844,285.0192565917969,291.21112060546875,292.8917236328125,293.1499938964844,293.1499938964844,283.1499938964844,24346.685546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351165413856506,1.0,0.0,0.0,3.286578416824341,3.2865970134735107,7.207444809864683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.015625,0.0,1086.6737060546875,1895.4371337890625,0.0,1898.1329345703125,0.8123877048492432,1.0,0.0,3.0,1.0,0.0
12302580,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698181152344,0.858727216720581,0.3846995830535888,0.3475397527217865,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.96978759765625,0.8113445043563843,0.3209892809391022,0.305962324142456,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698181152344,0.852303147315979,0.3755337595939636,0.2641575634479522,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697570800781,0.7659716606140137,0.2701897323131561,0.2582967877388,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9696960449219,0.717947244644165,0.2192704677581787,0.9988513588905334,285.9698181152344,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4026184082031,285.97021484375,1.0,0.5084599852561951,1.0,1.0,0.0,1.0,-2.61091423034668,2.6109087467193604,5.474745194078423e-06,2.013648271560669,1.0,1.0,0.0,133.30142211914062,124.0,26112.435546875,0.0,1609.6512451171875,1.0,283.1499938964844,285.0006408691406,291.2611083984375,292.9671325683594,293.1499938964844,293.1499938964844,283.1499938964844,25649.767578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407888770103455,1.0,0.0,0.0,3.3733832836151123,3.3734030723571777,7.593197892674652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.11767578125,0.0,1175.0716552734375,1895.4371337890625,0.0,1946.306640625,0.8335715532302856,1.0,0.0,3.0,1.0,0.0
12302640,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698181152344,0.858727216720581,0.3846995830535888,0.3475397527217865,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.96978759765625,0.8113445043563843,0.3209892809391022,0.305962324142456,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698181152344,0.852303147315979,0.3755337595939636,0.2641575634479522,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697570800781,0.7659716606140137,0.2701897323131561,0.2582967877388,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9696960449219,0.717947244644165,0.2192704677581787,0.9988513588905334,285.9698181152344,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4026184082031,285.97021484375,1.0,0.5084599852561951,1.0,1.0,0.0,1.0,-2.61091423034668,2.6109087467193604,5.474745194078423e-06,2.013648271560669,1.0,1.0,0.0,133.30142211914062,124.0,26112.435546875,0.0,1609.6512451171875,1.0,283.1499938964844,285.0006408691406,291.2611083984375,292.9671325683594,293.1499938964844,293.1499938964844,283.1499938964844,25649.767578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407888770103455,1.0,0.0,0.0,3.3733832836151123,3.3734030723571777,7.593197892674652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.11767578125,0.0,1175.0716552734375,1895.4371337890625,0.0,1946.306640625,0.8335715532302856,1.0,0.0,3.0,1.0,0.0
12302700,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.968017578125,0.8639060258865356,0.3861044347286224,0.3486984074115753,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9679870605469,0.8164079785346985,0.3225626051425934,0.3073379695415497,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9679870605469,0.8569551706314087,0.3763507902622223,0.2646455466747284,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9679870605469,0.7708210945129395,0.2713891267776489,0.2593225538730621,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9679870605469,0.7218395471572876,0.2198820561170578,1.001091480255127,285.968017578125,284.95001220703125,295.9013061523437,288.2590026855469,295.8992614746094,297.39923095703125,285.9681701660156,1.0,0.5077537298202515,1.0,1.0,0.0,1.0,-2.6184706687927246,2.6184651851654053,5.5066179811547045e-06,2.019543409347534,1.0,1.0,0.0,130.97764587402344,124.0,26323.650390625,0.0,1609.867919921875,1.0,283.1499938964844,284.9892272949219,291.2864685058594,293.00537109375,293.1499938964844,293.1499938964844,283.1499938964844,26399.4453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434927821159363,1.0,0.0,0.0,3.42232608795166,3.4223461151123047,7.815127105459396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.236328125,0.0,1226.962890625,1895.4371337890625,0.0,1969.4244384765625,0.8430868983268738,1.0,0.0,3.0,1.0,0.0
12302760,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9709777832031,0.8707411885261536,0.3875089287757873,0.3498214781284332,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.970947265625,0.8227779865264893,0.3241439461708069,0.308685690164566,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9709777832031,0.8632305264472961,0.377179890871048,0.2651155591011047,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.97088623046875,0.7771570086479187,0.2725944519042969,0.2603188157081604,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9708251953125,0.726893961429596,0.2205001264810562,1.0031957626342771,285.9709777832031,284.95001220703125,295.9491577148437,288.28515625,295.9471130371094,297.39605712890625,285.971435546875,1.0,0.5064629316329956,1.0,1.0,0.0,1.0,-2.625730514526367,2.625725030899048,5.537315246328944e-06,2.025201797485352,1.0,1.0,0.0,127.8102569580078,112.0,26511.146484375,0.0,1605.8839111328125,1.0,283.1499938964844,284.9848022460937,291.3114318847656,293.0417175292969,293.1499938964844,293.1499938964844,283.1499938964844,26892.482421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460615038871765,1.0,0.0,0.0,3.45413589477539,3.4541566371917725,7.961083383634104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.42333984375,0.0,1261.4952392578125,1895.4371337890625,0.0,1991.4757080078125,0.8535395264625549,1.0,0.0,3.0,1.0,0.0
12302820,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737548828125,0.8891618251800537,0.3903059959411621,0.3519970178604126,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.839333176612854,0.3273254632949829,0.3113322854042053,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737548828125,0.8804802298545837,0.3788644075393677,0.2660264670848846,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736633300781,0.7940330505371094,0.2750186920166015,0.2622570097446441,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736022949219,0.7403512597084045,0.2217528223991394,1.0071566104888916,285.9737854003906,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.390380859375,285.97430419921875,1.0,0.5026387572288513,1.0,1.0,0.0,1.0,-2.6397085189819336,2.6397030353546143,5.596637038252084e-06,2.0360848903656006,1.0,1.0,0.0,119.67327117919922,100.0,26898.708984375,0.0,1588.95361328125,1.0,283.1499938964844,284.9712829589844,291.3619384765625,293.1158447265625,293.1499938964844,293.1499938964844,283.1499938964844,28094.048828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510149478912354,1.0,0.0,0.0,3.530458927154541,3.53048038482666,8.316787329931685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.40087890625,0.0,1346.979248046875,1895.4371337890625,0.0,2034.23828125,0.8719316124916077,1.0,0.0,3.0,1.0,0.0
12302880,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737548828125,0.8891618251800537,0.3903059959411621,0.3519970178604126,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.839333176612854,0.3273254632949829,0.3113322854042053,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737548828125,0.8804802298545837,0.3788644075393677,0.2660264670848846,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736633300781,0.7940330505371094,0.2750186920166015,0.2622570097446441,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736022949219,0.7403512597084045,0.2217528223991394,1.0071566104888916,285.9737854003906,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.390380859375,285.97430419921875,1.0,0.5026387572288513,1.0,1.0,0.0,1.0,-2.6397085189819336,2.6397030353546143,5.596637038252084e-06,2.0360848903656006,1.0,1.0,0.0,119.67327117919922,100.0,26898.708984375,0.0,1588.95361328125,1.0,283.1499938964844,284.9712829589844,291.3619384765625,293.1158447265625,293.1499938964844,293.1499938964844,283.1499938964844,28094.048828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510149478912354,1.0,0.0,0.0,3.530458927154541,3.53048038482666,8.316787329931685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.40087890625,0.0,1346.979248046875,1895.4371337890625,0.0,2034.23828125,0.8719316124916077,1.0,0.0,3.0,1.0,0.0
12302940,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9777526855469,0.9146994352340698,0.3930766582489013,0.3540941774845123,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97772216796875,0.8620083928108215,0.3305243551731109,0.3139365613460541,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9777526855469,0.9042443633079528,0.3805725872516632,0.2669113278388977,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.8160519003868103,0.2774535715579986,0.264146476984024,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775695800781,0.7590702176094055,0.2230202853679657,1.0109049081802368,285.9777526855469,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3853759765625,285.97833251953125,1.0,0.4977253973484039,1.0,1.0,0.0,1.0,-2.653196334838867,2.653190851211548,5.654186225001467e-06,2.046590566635132,1.0,1.0,0.0,109.9750518798828,88.0,27277.71875,0.0,1564.0645751953125,1.0,283.1499938964844,284.95947265625,291.41241455078125,293.18951416015625,293.1499938964844,293.1499938964844,283.1499938964844,29266.666015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755752444267273,1.0,0.0,0.0,3.603384494781494,3.6034069061279297,8.663921562401811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.0634765625,0.0,1432.1856689453125,1895.4371337890625,0.0,2075.42138671875,0.8899424076080322,1.0,0.0,3.0,1.0,0.0
12303000,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9777526855469,0.9146994352340698,0.3930766582489013,0.3540941774845123,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97772216796875,0.8620083928108215,0.3305243551731109,0.3139365613460541,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9777526855469,0.9042443633079528,0.3805725872516632,0.2669113278388977,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.8160519003868103,0.2774535715579986,0.264146476984024,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775695800781,0.7590702176094055,0.2230202853679657,1.0109049081802368,285.9777526855469,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3853759765625,285.97833251953125,1.0,0.4977253973484039,1.0,1.0,0.0,1.0,-2.653196334838867,2.653190851211548,5.654186225001467e-06,2.046590566635132,1.0,1.0,0.0,109.9750518798828,88.0,27277.71875,0.0,1564.0645751953125,1.0,283.1499938964844,284.95947265625,291.41241455078125,293.18951416015625,293.1499938964844,293.1499938964844,283.1499938964844,29266.666015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755752444267273,1.0,0.0,0.0,3.603384494781494,3.6034069061279297,8.663921562401811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.0634765625,0.0,1432.1856689453125,1895.4371337890625,0.0,2075.42138671875,0.8899424076080322,1.0,0.0,3.0,1.0,0.0
12303060,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826354980469,0.9510384798049928,0.395808070898056,0.356124997138977,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98260498046875,0.8929175138473511,0.3337299823760986,0.3165136575698852,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826354980469,0.9390310645103456,0.3822916746139526,0.2677794396877289,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825439453125,0.84275221824646,0.2798888981342315,0.2660028636455536,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98248291015625,0.7849044799804688,0.2242922037839889,1.014515042304993,285.9826354980469,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3807983398437,285.98321533203125,1.0,0.4921561777591705,1.0,1.0,0.0,1.0,-2.666345834732056,2.666340112686157,5.710586719942512e-06,2.056838035583496,1.0,1.0,0.0,99.3600616455078,76.0,27649.330078125,0.0,1534.2562255859375,1.0,283.1499938964844,284.9489440917969,291.4622802734375,293.2622985839844,293.1499938964844,293.1499938964844,283.1499938964844,30419.59375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603515982627869,1.0,0.0,0.0,3.6736745834350586,3.673697710037232,9.00522650226776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.3583984375,0.0,1517.64306640625,1895.4371337890625,0.0,2115.6572265625,0.9072873592376708,1.0,0.0,3.0,1.0,0.0
12303120,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826354980469,0.9510384798049928,0.395808070898056,0.356124997138977,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98260498046875,0.8929175138473511,0.3337299823760986,0.3165136575698852,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826354980469,0.9390310645103456,0.3822916746139526,0.2677794396877289,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825439453125,0.84275221824646,0.2798888981342315,0.2660028636455536,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98248291015625,0.7849044799804688,0.2242922037839889,1.014515042304993,285.9826354980469,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3807983398437,285.98321533203125,1.0,0.4921561777591705,1.0,1.0,0.0,1.0,-2.666345834732056,2.666340112686157,5.710586719942512e-06,2.056838035583496,1.0,1.0,0.0,99.3600616455078,76.0,27649.330078125,0.0,1534.2562255859375,1.0,283.1499938964844,284.9489440917969,291.4622802734375,293.2622985839844,293.1499938964844,293.1499938964844,283.1499938964844,30419.59375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603515982627869,1.0,0.0,0.0,3.6736745834350586,3.673697710037232,9.00522650226776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.3583984375,0.0,1517.64306640625,1895.4371337890625,0.0,2115.6572265625,0.9072873592376708,1.0,0.0,3.0,1.0,0.0
12303180,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880065917969,0.9912673830986024,0.3984903395175934,0.358093649148941,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.9380868673324584,0.3369320929050445,0.3190691769123077,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880065917969,0.9813617467880248,0.3840112686157226,0.2686343789100647,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9879150390625,0.8802202939987183,0.2823154330253601,0.2678323984146118,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98785400390625,0.8195034861564636,0.2255594283342361,1.0180162191390991,285.9880065917969,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37652587890625,285.98858642578125,1.0,0.486183226108551,1.0,1.0,0.0,1.0,-2.679161071777344,2.6791553497314453,5.7658421610540245e-06,2.0668344497680664,1.0,1.0,0.0,88.21351623535156,79.0,28012.873046875,0.0,1501.2689208984375,1.0,283.1499938964844,284.9394226074219,291.51104736328125,293.33367919921875,293.1499938964844,293.1499938964844,283.1499938964844,31558.03125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648529410362244,1.0,0.0,0.0,3.741785764694214,3.741810083389282,9.342242606180662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.0986328125,0.0,1603.6312255859375,1895.4371337890625,0.0,2155.271484375,0.9233924746513368,1.0,0.0,3.0,1.0,0.0
12303240,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880065917969,0.9912673830986024,0.3984903395175934,0.358093649148941,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.9380868673324584,0.3369320929050445,0.3190691769123077,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880065917969,0.9813617467880248,0.3840112686157226,0.2686343789100647,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9879150390625,0.8802202939987183,0.2823154330253601,0.2678323984146118,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98785400390625,0.8195034861564636,0.2255594283342361,1.0180162191390991,285.9880065917969,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37652587890625,285.98858642578125,1.0,0.486183226108551,1.0,1.0,0.0,1.0,-2.679161071777344,2.6791553497314453,5.7658421610540245e-06,2.0668344497680664,1.0,1.0,0.0,88.21351623535156,79.0,28012.873046875,0.0,1501.2689208984375,1.0,283.1499938964844,284.9394226074219,291.51104736328125,293.33367919921875,293.1499938964844,293.1499938964844,283.1499938964844,31558.03125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648529410362244,1.0,0.0,0.0,3.741785764694214,3.741810083389282,9.342242606180662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.0986328125,0.0,1603.6312255859375,1895.4371337890625,0.0,2155.271484375,0.9233924746513368,1.0,0.0,3.0,1.0,0.0
12303300,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9887390136719,0.9990000128746032,0.3998866677284241,0.3562876582145691,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9887390136719,0.95394104719162,0.3385195434093475,0.3204473853111267,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9887390136719,0.992871344089508,0.3848585784435272,0.269137442111969,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9887084960937,0.8936512470245361,0.2835135757923126,0.2688458561897278,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9887084960937,0.8304639458656311,0.2261797487735748,1.020241379737854,285.9887390136719,284.95001220703125,296.36492919921875,288.5126647949219,296.36309814453125,297.3746643066406,285.9887390136719,1.0,0.4849312901496887,1.0,1.0,0.0,1.0,-2.6834874153137207,2.6834816932678223,5.784860604762798e-06,2.07035493850708,1.0,1.0,0.0,85.20177459716797,79.0,28187.056640625,0.0,1493.291748046875,1.0,283.1499938964844,284.9316101074219,291.5350646972656,293.3694152832031,293.1499938964844,293.1499938964844,283.1499938964844,32256.578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670918703079224,1.0,0.0,0.0,3.782971858978272,3.782996654510498,9.549036121825338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.6162109375,0.0,1657.170166015625,1895.4371337890625,0.0,2175.05810546875,0.9315770268440248,1.0,0.0,3.0,1.0,0.0
12303360,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.9990000128746032,0.4020769894123077,0.3505065739154815,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888610839844,0.9610035419464112,0.3400693237781524,0.3218728899955749,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.9974304437637328,0.3856658637523651,0.2696744799613952,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888610839844,0.8999106287956238,0.2846739590167999,0.2699063122272491,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888610839844,0.8353380560874939,0.2267663031816482,1.0227007865905762,285.9888916015625,284.95001220703125,296.40826416015625,288.5362243652344,296.4064636230469,297.3763427734375,285.989013671875,1.0,0.4840604662895202,1.0,1.0,0.0,1.0,-2.682851076126098,2.6828453540802,5.782153493782971e-06,2.0698816776275635,1.0,1.0,0.0,83.96734619140625,97.0,28294.697265625,0.0,1486.9210205078125,1.0,283.1499938964844,284.9263000488281,291.5575256347656,293.40045166015625,293.1499938964844,293.1499938964844,283.1499938964844,32686.978515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691805362701416,1.0,0.0,0.0,3.808126449584961,3.808151483535767,9.676449508333462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.2041015625,0.0,1690.4483642578125,1895.4371337890625,0.0,2193.56494140625,0.940264880657196,1.0,0.0,3.0,1.0,0.0
12303420,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981689453125,0.9990000128746032,0.4060454964637756,0.3579157292842865,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99810791015625,0.957052767276764,0.3431643545627594,0.3248436450958252,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981689453125,0.9933149814605712,0.3872747421264648,0.2708337903022766,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979858398437,0.8960059285163879,0.2869877517223358,0.2721462547779083,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.997802734375,0.8313131928443909,0.2279476076364517,1.0282598733901978,285.9981994628906,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.37847900390625,285.9994506835937,1.0,0.4894821643829345,1.0,1.0,0.0,1.0,-2.706056833267212,2.706051111221313,5.882107871002518e-06,2.0875449180603027,1.0,1.0,0.0,86.33888244628906,115.0,28724.595703125,0.0,1530.131591796875,1.0,283.1499938964844,284.9219970703125,291.6015319824219,293.4659729003906,293.1499938964844,293.1499938964844,283.04998779296875,33809.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730610370635986,1.0,0.0,0.0,3.87297296524048,3.8729987144470215,1.0008805020333966e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.56298828125,0.0,1778.2845458984375,1895.4371337890625,0.0,2228.06884765625,0.9549977779388428,1.0,0.0,3.0,1.0,0.0
12303480,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981689453125,0.9990000128746032,0.4060454964637756,0.3579157292842865,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99810791015625,0.957052767276764,0.3431643545627594,0.3248436450958252,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981689453125,0.9933149814605712,0.3872747421264648,0.2708337903022766,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979858398437,0.8960059285163879,0.2869877517223358,0.2721462547779083,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.997802734375,0.8313131928443909,0.2279476076364517,1.0282598733901978,285.9981994628906,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.37847900390625,285.9994506835937,1.0,0.4894821643829345,1.0,1.0,0.0,1.0,-2.706056833267212,2.706051111221313,5.882107871002518e-06,2.0875449180603027,1.0,1.0,0.0,86.33888244628906,115.0,28724.595703125,0.0,1530.131591796875,1.0,283.1499938964844,284.9219970703125,291.6015319824219,293.4659729003906,293.1499938964844,293.1499938964844,283.04998779296875,33809.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730610370635986,1.0,0.0,0.0,3.87297296524048,3.8729987144470215,1.0008805020333966e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.56298828125,0.0,1778.2845458984375,1895.4371337890625,0.0,2228.06884765625,0.9549977779388428,1.0,0.0,3.0,1.0,0.0
12303540,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.941650390625,0.9796748757362366,0.4065357148647308,0.3660005331039428,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.94158935546875,0.9248953461647034,0.3459499478340149,0.3279019296169281,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416198730469,0.9656540155410768,0.3885180950164795,0.2720338404178619,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9415588378906,0.8686293959617615,0.2890173494815826,0.2744872868061065,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9415283203125,0.8069204688072205,0.2288599759340286,1.0343644618988037,285.941650390625,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3617248535156,285.9421081542969,1.0,0.4993307590484619,1.0,1.0,0.0,1.0,-2.7310407161712646,2.731034755706787,5.992367277940502e-06,2.1073575019836426,1.0,1.0,0.0,95.64429473876952,133.0,29387.328125,0.0,1608.846435546875,1.0,283.0520935058594,284.84185791015625,291.6674194335937,293.5856018066406,293.1499938964844,293.1499938964844,282.75,34750.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830991744995117,1.0,0.0,0.0,3.9264771938323975,3.9265036582946777,1.0287253644492012e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5253.92724609375,0.0,1853.0074462890625,1895.4371337890625,0.0,2318.010009765625,0.9665566086769104,1.0,0.0,3.0,1.0,0.0
12303600,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.941650390625,0.9796748757362366,0.4065357148647308,0.3660005331039428,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.94158935546875,0.9248953461647034,0.3459499478340149,0.3279019296169281,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416198730469,0.9656540155410768,0.3885180950164795,0.2720338404178619,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9415588378906,0.8686293959617615,0.2890173494815826,0.2744872868061065,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9415283203125,0.8069204688072205,0.2288599759340286,1.0343644618988037,285.941650390625,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3617248535156,285.9421081542969,1.0,0.4993307590484619,1.0,1.0,0.0,1.0,-2.7310407161712646,2.731034755706787,5.992367277940502e-06,2.1073575019836426,1.0,1.0,0.0,95.64429473876952,133.0,29387.328125,0.0,1608.846435546875,1.0,283.0520935058594,284.84185791015625,291.6674194335937,293.5856018066406,293.1499938964844,293.1499938964844,282.75,34750.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830991744995117,1.0,0.0,0.0,3.9264771938323975,3.9265036582946777,1.0287253644492012e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5253.92724609375,0.0,1853.0074462890625,1895.4371337890625,0.0,2318.010009765625,0.9665566086769104,1.0,0.0,3.0,1.0,0.0
12303660,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7312316894531,0.9420825839042664,0.4065573513507843,0.3666030466556549,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7314147949219,0.8892499804496765,0.3476111590862274,0.3301926851272583,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.73126220703125,0.9259811639785768,0.3886475563049316,0.2727042734622955,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7316589355469,0.8383333683013916,0.29009810090065,0.2762052714824676,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7320861816406,0.7766209244728088,0.2290291339159011,1.0383208990097046,285.7312316894531,284.95001220703125,296.6398620605469,288.660400390625,296.6383361816406,297.3426208496094,285.7293701171875,1.0,0.5092992782592773,1.0,1.0,0.0,1.0,-2.7421672344207764,2.74216103553772,6.041368578735273e-06,2.115978479385376,1.0,1.0,0.0,108.11498260498048,133.0,30304.251953125,0.0,1683.26025390625,1.0,282.7596740722656,284.5960998535156,291.7466735839844,293.75994873046875,293.1499938964844,293.1499938964844,282.75,35207.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019819855690002,1.0,0.0,0.0,3.952207565307617,3.952234506607056,1.0422520517749945e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.60498046875,0.0,1889.6754150390625,1895.4371337890625,0.0,2489.559814453125,0.9726768732070924,1.0,0.0,3.0,1.0,0.0
12303720,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7273254394531,0.9365026354789734,0.4065598845481872,0.3666525781154632,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274169921875,0.8847362399101257,0.3478026390075683,0.330447643995285,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72735595703125,0.9204207062721252,0.3886261582374573,0.2727425098419189,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7275390625,0.8344138264656067,0.2902117371559143,0.276388943195343,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7277526855469,0.7726029753684998,0.2290187776088714,1.0386494398117063,285.7273254394531,284.95001220703125,296.64874267578125,288.6650695800781,296.647216796875,297.3399658203125,285.7264404296875,1.0,0.5107022523880005,1.0,1.0,0.0,1.0,-2.743194818496704,2.7431888580322266,6.0459260566858575e-06,2.116784811019897,1.0,1.0,0.0,110.00910949707033,151.0,30338.294921875,0.0,1693.6361083984375,1.0,282.7560119628906,284.5916748046875,291.7424621582031,293.75128173828125,293.1499938964844,293.1499938964844,282.45001220703125,35255.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030576109886169,1.0,0.0,0.0,3.95489239692688,3.9549193382263184,1.0436685897730058e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.875,0.0,1893.5291748046875,1895.4371337890625,0.0,2499.413330078125,0.9733158946037292,1.0,0.0,3.0,1.0,0.0
12303780,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50537109375,0.895238995552063,0.4059329628944397,0.3668572008609772,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054931640625,0.851051390171051,0.3488391041755676,0.3322487771511078,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054016113281,0.8815581202507019,0.3877900242805481,0.2727871239185333,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.505615234375,0.8037388324737549,0.2906554937362671,0.2776213884353637,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.505859375,0.7428223490715027,0.2284781336784362,1.0400573015213013,285.50537109375,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3140563964844,285.50439453125,1.0,0.5225656032562256,1.0,1.0,0.0,1.0,-2.748837471008301,2.748831272125244,6.07113042860874e-06,2.1212823390960693,1.0,1.0,0.0,126.847412109375,169.0,31218.91015625,0.0,1780.914306640625,1.0,282.4559631347656,284.3367919921875,291.769775390625,293.84326171875,293.1499938964844,293.1499938964844,282.1499938964844,35557.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203122615814209,1.0,0.0,0.0,3.9717960357666016,3.971823215484619,1.0526091500651091e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.04931640625,0.0,1917.912353515625,1895.4371337890625,0.0,2658.462646484375,0.9773359298706056,1.0,0.0,3.0,1.0,0.0
12303840,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50537109375,0.895238995552063,0.4059329628944397,0.3668572008609772,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054931640625,0.851051390171051,0.3488391041755676,0.3322487771511078,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054016113281,0.8815581202507019,0.3877900242805481,0.2727871239185333,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.505615234375,0.8037388324737549,0.2906554937362671,0.2776213884353637,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.505859375,0.7428223490715027,0.2284781336784362,1.0400573015213013,285.50537109375,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3140563964844,285.50439453125,1.0,0.5225656032562256,1.0,1.0,0.0,1.0,-2.748837471008301,2.748831272125244,6.07113042860874e-06,2.1212823390960693,1.0,1.0,0.0,126.847412109375,169.0,31218.91015625,0.0,1780.914306640625,1.0,282.4559631347656,284.3367919921875,291.769775390625,293.84326171875,293.1499938964844,293.1499938964844,282.1499938964844,35557.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203122615814209,1.0,0.0,0.0,3.9717960357666016,3.971823215484619,1.0526091500651091e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.04931640625,0.0,1917.912353515625,1895.4371337890625,0.0,2658.462646484375,0.9773359298706056,1.0,0.0,3.0,1.0,0.0
