time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12303900,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3495178222656,0.8787908554077148,0.4054688513278961,0.3668617010116577,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.35028076171875,0.8371074795722961,0.3491808176040649,0.3329940736293793,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3497314453125,0.8654794692993164,0.3871912956237793,0.272689938545227,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3514099121094,0.7893853783607483,0.2907091975212097,0.2780888676643371,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.35333251953125,0.7304311394691467,0.2280421406030655,1.0400577783584597,285.3495178222656,284.95001220703125,296.7534484863281,288.71942138671875,296.7521057128906,297.3009948730469,285.34063720703125,1.0,0.5285128951072693,1.0,1.0,0.0,1.0,-2.750185966491699,2.7501797676086426,6.077194484532811e-06,2.1223723888397217,1.0,1.0,0.0,135.7073516845703,169.0,32088.029296875,0.0,1824.4996337890625,1.0,282.1932678222656,284.1377258300781,291.80865478515625,293.9840393066406,293.1499938964844,293.1499938964844,282.1499938964844,35658.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303248286247253,1.0,0.0,0.0,3.977466821670532,3.977494239807129,1.0556170764175477e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.03076171875,0.0,1926.139404296875,1895.4371337890625,0.0,2751.4697265625,0.9786844849586488,1.0,0.0,3.0,1.0,0.0
12303960,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30682373046875,0.8638328313827515,0.404901772737503,0.3666822612285614,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.306884765625,0.8244901299476624,0.349419891834259,0.3335901796817779,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30682373046875,0.851011335849762,0.3864906728267669,0.2724689543247223,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070068359375,0.7761862277984619,0.2906649112701416,0.2784222066402435,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30718994140625,0.7189084887504578,0.227509468793869,1.039481282234192,285.30682373046875,284.95001220703125,296.7856140136719,288.7357482910156,296.7843322753906,297.28759765625,285.3060302734375,1.0,0.5343948006629944,1.0,1.0,0.0,1.0,-2.750130176544189,2.750124216079712,6.077035777707351e-06,2.1223702430725098,1.0,1.0,0.0,144.83079528808594,172.0,32237.0234375,0.0,1867.19189453125,1.0,282.1559753417969,284.0929870605469,291.7890930175781,293.9227600097656,293.1499938964844,293.1499938964844,281.8500061035156,35737.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341385126113892,1.0,0.0,0.0,3.981833457946777,3.981860876083374,1.057936174220231e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.9775390625,0.0,1932.4901123046875,1895.4371337890625,0.0,2787.004150390625,0.9797229170799256,1.0,0.0,3.0,1.0,0.0
12304020,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.8462069630622864,0.4036035239696502,0.3660524785518646,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.8091477155685425,0.3497370779514313,0.3344382047653198,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.8339279890060425,0.3849591612815857,0.2718063592910766,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123352050781,0.7606413960456848,0.2904250621795654,0.2787413895130157,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.112548828125,0.7034639716148376,0.2262980341911316,1.0366308689117432,285.1120910644531,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.2622375488281,285.1111145019531,1.0,0.5414330959320068,1.0,1.0,0.0,1.0,-2.7465593814849854,2.746553421020508,6.061457952455385e-06,2.1197049617767334,1.0,1.0,0.0,157.13351440429688,160.0,33243.81640625,0.0,1919.282470703125,1.0,281.8558349609375,283.8503723144531,291.8127746582031,294.0076904296875,293.1499938964844,293.1499938964844,281.54998779296875,35843.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467710614204407,1.0,0.0,0.0,3.9877891540527344,3.987816572189331,1.0611032621454797e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.0751953125,0.0,1941.174560546875,1895.4371337890625,0.0,2905.037353515625,0.9811393022537231,1.0,0.0,3.0,1.0,0.0
12304080,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.8462069630622864,0.4036035239696502,0.3660524785518646,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.8091477155685425,0.3497370779514313,0.3344382047653198,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.8339279890060425,0.3849591612815857,0.2718063592910766,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123352050781,0.7606413960456848,0.2904250621795654,0.2787413895130157,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.112548828125,0.7034639716148376,0.2262980341911316,1.0366308689117432,285.1120910644531,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.2622375488281,285.1111145019531,1.0,0.5414330959320068,1.0,1.0,0.0,1.0,-2.7465593814849854,2.746553421020508,6.061457952455385e-06,2.1197049617767334,1.0,1.0,0.0,157.13351440429688,160.0,33243.81640625,0.0,1919.282470703125,1.0,281.8558349609375,283.8503723144531,291.8127746582031,294.0076904296875,293.1499938964844,293.1499938964844,281.54998779296875,35843.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467710614204407,1.0,0.0,0.0,3.9877891540527344,3.987816572189331,1.0611032621454797e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.0751953125,0.0,1941.174560546875,1895.4371337890625,0.0,2905.037353515625,0.9811393022537231,1.0,0.0,3.0,1.0,0.0
12304140,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8419070243835449,0.4020461440086365,0.3648221492767334,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8059253692626953,0.3498521745204925,0.334699422121048,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.829620361328125,0.3832482993602752,0.2707275748252868,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.7572681903839111,0.2900096178054809,0.2784960269927978,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.6990189552307129,0.224940076470375,1.0312070846557615,284.9150085449219,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.23834228515625,284.913818359375,1.0,0.5413177609443665,1.0,1.0,0.0,1.0,-2.737291097640991,2.7372848987579346,6.020753062330186e-06,2.1126158237457275,0.999112069606781,0.999112069606781,0.0,159.55191040039062,148.0,34227.46875,0.0,1916.1090087890625,1.0,281.5558166503906,283.6079406738281,291.8352966308594,294.0907897949219,293.1499938964844,293.1499938964844,281.25,35932.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588293790817261,1.0,0.0,0.0,3.990721940994263,3.9907493591308594,1.0626646371747483e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.15625,0.0,1945.7528076171875,1895.4371337890625,0.0,3018.026611328125,0.9818536043167114,1.0,0.0,3.0,1.0,0.0
12304200,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8419070243835449,0.4020461440086365,0.3648221492767334,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8059253692626953,0.3498521745204925,0.334699422121048,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.829620361328125,0.3832482993602752,0.2707275748252868,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.7572681903839111,0.2900096178054809,0.2784960269927978,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.6990189552307129,0.224940076470375,1.0312070846557615,284.9150085449219,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.23834228515625,284.913818359375,1.0,0.5413177609443665,1.0,1.0,0.0,1.0,-2.737291097640991,2.7372848987579346,6.020753062330186e-06,2.1126158237457275,0.999112069606781,0.999112069606781,0.0,159.55191040039062,148.0,34227.46875,0.0,1916.1090087890625,1.0,281.5558166503906,283.6079406738281,291.8352966308594,294.0907897949219,293.1499938964844,293.1499938964844,281.25,35932.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588293790817261,1.0,0.0,0.0,3.990721940994263,3.9907493591308594,1.0626646371747483e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.15625,0.0,1945.7528076171875,1895.4371337890625,0.0,3018.026611328125,0.9818536043167114,1.0,0.0,3.0,1.0,0.0
12304260,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7199401855469,0.8445602059364319,0.4002898931503296,0.3631881475448608,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72003173828125,0.809738039970398,0.3498366475105285,0.3345930874347687,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.719970703125,0.8320659399032593,0.3814282417297363,0.2693928182125091,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.72021484375,0.7603301405906677,0.2894932925701141,0.2779102623462677,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7204895019531,0.700935959815979,0.22352334856987,1.0243403911590576,284.7199401855469,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2164001464844,284.7186279296875,1.0,0.5372635722160339,1.0,1.0,0.0,1.0,-2.724641799926758,2.7246358394622803,5.965237505733967e-06,2.102853298187256,0.9944051504135132,0.9944051504135132,0.0,155.96878051757812,136.0,35252.859375,0.0,1879.813232421875,1.0,281.2558288574219,283.370849609375,291.85626220703125,294.1754150390625,293.1499938964844,293.1499938964844,280.95001220703125,36091.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708907961845398,1.0,0.0,0.0,3.987937211990357,3.987964630126953,1.0611820471240208e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.2763671875,0.0,1943.3907470703125,1895.4371337890625,0.0,3131.166748046875,0.9813130497932434,1.0,0.0,3.0,1.0,0.0
12304320,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7199401855469,0.8445602059364319,0.4002898931503296,0.3631881475448608,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72003173828125,0.809738039970398,0.3498366475105285,0.3345930874347687,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.719970703125,0.8320659399032593,0.3814282417297363,0.2693928182125091,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.72021484375,0.7603301405906677,0.2894932925701141,0.2779102623462677,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7204895019531,0.700935959815979,0.22352334856987,1.0243403911590576,284.7199401855469,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2164001464844,284.7186279296875,1.0,0.5372635722160339,1.0,1.0,0.0,1.0,-2.724641799926758,2.7246358394622803,5.965237505733967e-06,2.102853298187256,0.9944051504135132,0.9944051504135132,0.0,155.96878051757812,136.0,35252.859375,0.0,1879.813232421875,1.0,281.2558288574219,283.370849609375,291.85626220703125,294.1754150390625,293.1499938964844,293.1499938964844,280.95001220703125,36091.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708907961845398,1.0,0.0,0.0,3.987937211990357,3.987964630126953,1.0611820471240208e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.2763671875,0.0,1943.3907470703125,1895.4371337890625,0.0,3131.166748046875,0.9813130497932434,1.0,0.0,3.0,1.0,0.0
12304380,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5221862792969,0.851471483707428,0.3982402682304382,0.3611916005611419,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.52227783203125,0.8175593018531799,0.3496850132942199,0.3342331349849701,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.522216796875,0.8386722803115845,0.379485934972763,0.267880767583847,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224609375,0.7674339413642883,0.2888754904270172,0.2771021425724029,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.52276611328125,0.7067518830299377,0.2220681011676788,1.0166776180267334,284.5221862792969,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.196044921875,284.520751953125,1.0,0.5308209657669067,1.0,1.0,0.0,1.0,-2.7098147869110107,2.7098090648651123,5.900428732275032e-06,2.0913805961608887,0.9870427250862122,0.9870427250862122,0.0,149.02134704589844,124.0,36209.9765625,0.0,1824.9658203125,1.0,280.95587158203125,283.13336181640625,291.8711853027344,294.25152587890625,293.1499938964844,293.1499938964844,280.6499938964844,36271.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827802538871765,1.0,0.0,0.0,3.978578329086304,3.978605747222901,1.0562071111053228e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.54150390625,0.0,1932.5909423828125,1895.4371337890625,0.0,3242.630126953125,0.9793007969856262,1.0,0.0,3.0,1.0,0.0
12304440,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5221862792969,0.851471483707428,0.3982402682304382,0.3611916005611419,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.52227783203125,0.8175593018531799,0.3496850132942199,0.3342331349849701,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.522216796875,0.8386722803115845,0.379485934972763,0.267880767583847,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224609375,0.7674339413642883,0.2888754904270172,0.2771021425724029,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.52276611328125,0.7067518830299377,0.2220681011676788,1.0166776180267334,284.5221862792969,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.196044921875,284.520751953125,1.0,0.5308209657669067,1.0,1.0,0.0,1.0,-2.7098147869110107,2.7098090648651123,5.900428732275032e-06,2.0913805961608887,0.9870427250862122,0.9870427250862122,0.0,149.02134704589844,124.0,36209.9765625,0.0,1824.9658203125,1.0,280.95587158203125,283.13336181640625,291.8711853027344,294.25152587890625,293.1499938964844,293.1499938964844,280.6499938964844,36271.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827802538871765,1.0,0.0,0.0,3.978578329086304,3.978605747222901,1.0562071111053228e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.54150390625,0.0,1932.5909423828125,1895.4371337890625,0.0,3242.630126953125,0.9793007969856262,1.0,0.0,3.0,1.0,0.0
12304500,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.371337890625,0.8563140630722046,0.3971328735351562,0.3601236939430237,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3720092773437,0.8226332664489746,0.3495671153068542,0.3340060412883758,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.37158203125,0.8433192372322083,0.3784883618354797,0.2671035528182983,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37322998046875,0.7722973227500916,0.2885369062423706,0.2766576409339905,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3754272460937,0.7108201384544373,0.221333160996437,1.0127315521240234,284.3713073730469,284.95001220703125,297.0003967285156,288.8333435058594,296.999755859375,297.1864929199219,284.3616638183594,1.0,0.5270149111747742,1.0,1.0,0.0,1.0,-2.7020492553710938,2.702043294906616,5.866604169568745e-06,2.0853612422943115,0.9817257523536682,0.9817257523536682,0.0,144.72279357910156,124.0,37089.08984375,0.0,1793.42333984375,1.0,280.6932678222656,282.9416809082031,291.9036560058594,294.3886413574219,293.1499938964844,293.1499938964844,280.6499938964844,36381.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911630511283875,1.0,0.0,0.0,3.9712839126586914,3.971311092376709,1.0523377795834676e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.19873046875,0.0,1923.9532470703125,1895.4371337890625,0.0,3321.08251953125,0.9776923656463624,1.0,0.0,3.0,1.0,0.0
12304560,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3222351074219,0.8616998195648193,0.3959240615367889,0.3588746786117553,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.32232666015625,0.8281559944152832,0.3493840098381042,0.3336628377437591,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.322265625,0.8485248684883118,0.3774299919605255,0.266233891248703,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.322509765625,0.7777032852172852,0.2881452143192291,0.276117742061615,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3228454589844,0.7151662111282349,0.2205627262592315,1.0084632635116575,284.3222351074219,284.95001220703125,297.0147399902344,288.837890625,297.0141906738281,297.1769104003906,284.3207702636719,1.0,0.5228928327560425,1.0,1.0,0.0,1.0,-2.6933131217956543,2.693307399749756,5.828668690810446e-06,2.0785892009735107,0.9770018458366394,0.9770018458366394,0.0,140.15609741210938,112.0,37098.4453125,0.0,1759.37841796875,1.0,280.65582275390625,282.8961181640625,291.87908935546875,294.31658935546875,293.1499938964844,293.1499938964844,280.3500061035156,36476.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940861225128174,1.0,0.0,0.0,3.9617531299591056,3.961780548095703,1.0472928124727332e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.15283203125,0.0,1912.3267822265625,1895.4371337890625,0.0,3348.39892578125,0.9756192564964294,1.0,0.0,3.0,1.0,0.0
12304620,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1212463378906,0.8750772476196289,0.3933801352977752,0.3563069999217987,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1213684082031,0.8414456248283386,0.3489247858524322,0.3329035639762878,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1213073730469,0.8614978790283203,0.3752488195896148,0.2644720077514648,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1215515136719,0.7908653020858765,0.2872946262359619,0.2749797999858856,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12188720703125,0.725311279296875,0.2189937531948089,0.9997798204421996,284.1212463378906,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1595458984375,284.1197204589844,1.0,0.5139896869659424,1.0,1.0,0.0,1.0,-2.675396680831909,2.6753909587860107,5.7512093007972e-06,2.0646800994873047,0.9642748832702636,0.9642748832702636,0.0,130.2061309814453,100.0,37917.0703125,0.0,1687.541015625,1.0,280.3560485839844,282.66046142578125,291.88018798828125,294.3706359863281,293.1499938964844,293.1499938964844,280.04998779296875,36712.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046137928962708,1.0,0.0,0.0,3.936333417892456,3.936360359191896,1.0338964102629689e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.21337890625,0.0,1881.4195556640625,1895.4371337890625,0.0,3446.55224609375,0.9700213074684144,1.0,0.0,3.0,1.0,0.0
12304680,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1212463378906,0.8750772476196289,0.3933801352977752,0.3563069999217987,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1213684082031,0.8414456248283386,0.3489247858524322,0.3329035639762878,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1213073730469,0.8614978790283203,0.3752488195896148,0.2644720077514648,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1215515136719,0.7908653020858765,0.2872946262359619,0.2749797999858856,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12188720703125,0.725311279296875,0.2189937531948089,0.9997798204421996,284.1212463378906,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1595458984375,284.1197204589844,1.0,0.5139896869659424,1.0,1.0,0.0,1.0,-2.675396680831909,2.6753909587860107,5.7512093007972e-06,2.0646800994873047,0.9642748832702636,0.9642748832702636,0.0,130.2061309814453,100.0,37917.0703125,0.0,1687.541015625,1.0,280.3560485839844,282.66046142578125,291.88018798828125,294.3706359863281,293.1499938964844,293.1499938964844,280.04998779296875,36712.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046137928962708,1.0,0.0,0.0,3.936333417892456,3.936360359191896,1.0338964102629689e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.21337890625,0.0,1881.4195556640625,1895.4371337890625,0.0,3446.55224609375,0.9700213074684144,1.0,0.0,3.0,1.0,0.0
12304740,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9185791015625,0.8918535709381104,0.3906309008598327,0.3535323143005371,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.918701171875,0.8580420017242432,0.3483053743839264,0.3319725394248962,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.91864013671875,0.8779431581497192,0.3729366362094879,0.2626040279865265,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9188842773437,0.8069671988487244,0.2863220572471618,0.2737056016921997,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91925048828125,0.7375854253768921,0.2173565477132797,0.9906907081604004,283.9185791015625,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1437072753906,283.9169616699219,1.0,0.5044006705284119,1.0,1.0,0.0,1.0,-2.6562466621398926,2.656240940093994,5.668947324011242e-06,2.049792766571045,0.9488406181335448,0.9488406181335448,0.0,119.64153289794922,88.0,38757.6953125,0.0,1612.07958984375,1.0,280.0562744140625,282.43310546875,291.8773498535156,294.4213562011719,293.1499938964844,293.1499938964844,279.75,36989.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147488474845886,1.0,0.0,0.0,3.9008302688598633,3.900856971740722,1.0153304401683272e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.8408203125,0.0,1838.4539794921875,1895.4371337890625,0.0,3540.620849609375,0.9621842503547668,1.0,0.0,3.0,1.0,0.0
12304800,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9185791015625,0.8918535709381104,0.3906309008598327,0.3535323143005371,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.918701171875,0.8580420017242432,0.3483053743839264,0.3319725394248962,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.91864013671875,0.8779431581497192,0.3729366362094879,0.2626040279865265,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9188842773437,0.8069671988487244,0.2863220572471618,0.2737056016921997,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91925048828125,0.7375854253768921,0.2173565477132797,0.9906907081604004,283.9185791015625,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1437072753906,283.9169616699219,1.0,0.5044006705284119,1.0,1.0,0.0,1.0,-2.6562466621398926,2.656240940093994,5.668947324011242e-06,2.049792766571045,0.9488406181335448,0.9488406181335448,0.0,119.64153289794922,88.0,38757.6953125,0.0,1612.07958984375,1.0,280.0562744140625,282.43310546875,291.8773498535156,294.4213562011719,293.1499938964844,293.1499938964844,279.75,36989.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147488474845886,1.0,0.0,0.0,3.9008302688598633,3.900856971740722,1.0153304401683272e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.8408203125,0.0,1838.4539794921875,1895.4371337890625,0.0,3540.620849609375,0.9621842503547668,1.0,0.0,3.0,1.0,0.0
12304860,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.71826171875,0.9120883941650392,0.3878024816513061,0.3506948947906494,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7183837890625,0.8779952526092529,0.3475545346736908,0.3309258222579956,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7182922363281,0.8976029753684998,0.3705880641937256,0.2607174515724182,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7185974121094,0.8244668245315552,0.2852694988250732,0.2723632752895355,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7190246582031,0.7523528337478638,0.2157167643308639,0.9816216230392456,283.71826171875,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.1297607421875,283.7164306640625,1.0,0.4947015047073364,1.0,1.0,0.0,1.0,-2.636802196502685,2.636796712875366,5.585998678725446e-06,2.03466272354126,0.9314002990722656,0.9314002990722656,0.0,109.17169189453124,88.0,39526.83203125,0.0,1537.6669921875,1.0,279.75762939453125,282.2103576660156,291.8721008300781,294.4685974121094,293.1499938964844,293.1499938964844,279.75,37307.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243550300598145,1.0,0.0,0.0,3.855410575866699,3.8554368019104,9.918238674799795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.78955078125,0.0,1784.2633056640625,1895.4371337890625,0.0,3629.2939453125,0.9521570205688475,1.0,0.0,3.0,1.0,0.0
12304920,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7168273925781,0.9130860567092896,0.3876935839653015,0.3505719304084778,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7169189453125,0.8789250254631042,0.3475274443626404,0.3308781683444977,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.71685791015625,0.8985128998756409,0.370496928691864,0.2606361806392669,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7171325683594,0.8252472281455994,0.2852292656898498,0.2723041474819183,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7174987792969,0.7530485987663269,0.2156516164541244,0.9812335968017578,283.7168273925781,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.1292724609375,283.7152709960937,1.0,0.4942877292633056,1.0,1.0,0.0,1.0,-2.635962009429932,2.6359565258026123,5.582423455052776e-06,2.034006357192993,0.9307238459587096,0.9307238459587096,0.0,108.73113250732422,76.0,39514.71484375,0.0,1534.5284423828125,1.0,279.75653076171875,282.2094116210937,291.8688659667969,294.4621276855469,293.1499938964844,293.1499938964844,279.45001220703125,37317.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243366122245787,1.0,0.0,0.0,3.853309392929077,3.853335857391357,9.907431604005978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.94775390625,0.0,1781.747314453125,1895.4371337890625,0.0,3629.12451171875,0.9516924619674684,1.0,0.0,3.0,1.0,0.0
12304980,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.51885986328125,0.9422220587730408,0.3846233189105987,0.3474684655666351,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189208984375,0.9054182171821594,0.3466094732284546,0.3296399116516113,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5188903808594,0.9262831211090088,0.3679535686969757,0.2585863471031189,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.51910400390625,0.8474727869033813,0.2840328216552734,0.2707933485507965,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5194396972656,0.7733293771743774,0.213893637061119,0.9714850187301636,283.5188293457031,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1150207519531,283.5174255371094,1.0,0.4837488830089569,1.0,1.0,0.0,1.0,-2.614752769470215,2.6147472858428955,5.492640866577858e-06,2.0174877643585205,0.909996747970581,0.909996747970581,0.0,97.61162567138672,64.0,40191.66796875,0.0,1455.9373779296875,1.0,279.4569091796875,281.9921264648437,291.85662841796875,294.4937438964844,293.1499938964844,293.1499938964844,279.1499938964844,37707.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329828023910522,1.0,0.0,0.0,3.791425943374634,3.7914516925811768,9.591763046046251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.73095703125,0.0,1709.5465087890625,1895.4371337890625,0.0,3708.451171875,0.9380455613136292,1.0,0.0,3.0,1.0,0.0
12305040,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.51885986328125,0.9422220587730408,0.3846233189105987,0.3474684655666351,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189208984375,0.9054182171821594,0.3466094732284546,0.3296399116516113,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5188903808594,0.9262831211090088,0.3679535686969757,0.2585863471031189,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.51910400390625,0.8474727869033813,0.2840328216552734,0.2707933485507965,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5194396972656,0.7733293771743774,0.213893637061119,0.9714850187301636,283.5188293457031,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1150207519531,283.5174255371094,1.0,0.4837488830089569,1.0,1.0,0.0,1.0,-2.614752769470215,2.6147472858428955,5.492640866577858e-06,2.0174877643585205,0.909996747970581,0.909996747970581,0.0,97.61162567138672,64.0,40191.66796875,0.0,1455.9373779296875,1.0,279.4569091796875,281.9921264648437,291.85662841796875,294.4937438964844,293.1499938964844,293.1499938964844,279.1499938964844,37707.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329828023910522,1.0,0.0,0.0,3.791425943374634,3.7914516925811768,9.591763046046251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.73095703125,0.0,1709.5465087890625,1895.4371337890625,0.0,3708.451171875,0.9380455613136292,1.0,0.0,3.0,1.0,0.0
12305100,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.37469482421875,0.9592090845108032,0.3830893337726593,0.3459414839744568,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.375244140625,0.9230409860610962,0.3461222350597381,0.3290062844753265,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3749389648437,0.9440336227416992,0.3666718602180481,0.2575670480728149,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3765563964844,0.8614642024040222,0.283417135477066,0.270029753446579,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.37908935546875,0.7861098051071167,0.2130139321088791,0.9666234850883484,283.3746337890625,284.95001220703125,297.0471496582031,288.82275390625,297.04736328125,297.1083374023437,283.364501953125,1.0,0.4783520400524139,1.0,1.0,0.0,1.0,-2.604172706604004,2.604167222976685,5.448107458505547e-06,2.009238719940185,0.8981087803840637,0.8981087803840637,0.0,91.95429229736328,64.0,40930.3203125,0.0,1416.6962890625,1.0,279.19793701171875,281.8202209472656,291.8746643066406,294.60809326171875,293.1499938964844,293.1499938964844,279.1499938964844,37942.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939310610294342,1.0,0.0,0.0,3.754484415054321,3.754509687423706,9.405760010849916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.8251953125,0.0,1667.4970703125,1895.4371337890625,0.0,3766.17431640625,0.9298849701881408,1.0,0.0,3.0,1.0,0.0
12305160,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3270263671875,0.9763965606689452,0.3814908564090729,0.3442961573600769,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3270874023437,0.9433873295783995,0.3455760776996612,0.3282823860645294,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3270568847656,0.962769329547882,0.3653363585472107,0.2564764618873596,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3272399902344,0.8776437044143677,0.2827551662921905,0.2691957950592041,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3275146484375,0.8006252646446228,0.2121045291423797,0.9615478515625,283.3270263671875,284.95001220703125,297.0411376953125,288.8174133300781,297.0414428710937,297.1015014648437,283.325927734375,1.0,0.4728519916534424,1.0,1.0,0.0,1.0,-2.592914581298828,2.592909336090088,5.400932877819287e-06,2.000467300415039,0.8867606520652771,0.8867606520652771,0.0,86.34917449951172,67.0,40782.26953125,0.0,1377.1092529296875,1.0,279.1573181152344,281.7839660644531,291.8421325683594,294.5177001953125,293.1499938964844,293.1499938964844,279.45001220703125,38167.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406699538230896,1.0,0.0,0.0,3.712420463562012,3.7124454975128174,9.196182304549438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.42041015625,0.0,1620.22802734375,1895.4371337890625,0.0,3778.534912109375,0.9206664562225342,1.0,0.0,3.0,1.0,0.0
12305220,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5277709960937,0.9962214827537536,0.3802374601364136,0.342385470867157,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5276184082031,0.9694026112556458,0.3457224071025848,0.327786773443222,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5277099609375,0.9850343465805054,0.3641870617866516,0.2551493048667907,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5272827148437,0.9004934430122375,0.2824853956699371,0.2683633863925934,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5265808105469,0.8196030855178833,0.2111605256795883,0.9548203349113464,283.5278015136719,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.1009826660156,283.5307006835937,1.0,0.4667480289936065,1.0,1.0,0.0,1.0,-2.5793297290802,2.579324245452881,5.3438257054949645e-06,1.9896557331085205,0.869354784488678,0.869354784488678,0.0,79.79988098144531,85.0,39349.87109375,0.0,1330.7281494140625,1.0,279.4423217773437,282.0289306640625,291.7361755371094,294.25341796875,293.1499938964844,293.1499938964844,279.75,38229.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223904013633728,1.0,0.0,0.0,3.628490924835205,3.6285152435302734,8.785073646322417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.7333984375,0.0,1525.9539794921875,1895.4371337890625,0.0,3611.2021484375,0.9020365476608276,1.0,0.0,3.0,1.0,0.0
12305280,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5277709960937,0.9962214827537536,0.3802374601364136,0.342385470867157,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5276184082031,0.9694026112556458,0.3457224071025848,0.327786773443222,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5277099609375,0.9850343465805054,0.3641870617866516,0.2551493048667907,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5272827148437,0.9004934430122375,0.2824853956699371,0.2683633863925934,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5265808105469,0.8196030855178833,0.2111605256795883,0.9548203349113464,283.5278015136719,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.1009826660156,283.5307006835937,1.0,0.4667480289936065,1.0,1.0,0.0,1.0,-2.5793297290802,2.579324245452881,5.3438257054949645e-06,1.9896557331085205,0.869354784488678,0.869354784488678,0.0,79.79988098144531,85.0,39349.87109375,0.0,1330.7281494140625,1.0,279.4423217773437,282.0289306640625,291.7361755371094,294.25341796875,293.1499938964844,293.1499938964844,279.75,38229.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223904013633728,1.0,0.0,0.0,3.628490924835205,3.6285152435302734,8.785073646322417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.7333984375,0.0,1525.9539794921875,1895.4371337890625,0.0,3611.2021484375,0.9020365476608276,1.0,0.0,3.0,1.0,0.0
12305340,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7575378417969,0.9903869032859802,0.3804574608802795,0.342404305934906,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.75738525390625,0.9630114436149596,0.3470276892185211,0.3288611769676208,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7574768066406,0.978413462638855,0.3643679320812225,0.2551404535770416,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7569580078125,0.8940610289573669,0.2832503020763397,0.2689481675624847,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7561340332031,0.8134779334068298,0.2111674398183822,0.9542531371116638,283.757568359375,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1119079589844,283.7611083984375,1.0,0.4687471985816955,1.0,1.0,0.0,1.0,-2.5806422233581543,2.580636739730835,5.348814283934189e-06,1.9904429912567136,0.8552627563476562,0.8552627563476562,0.0,81.52605438232422,103.0,38050.05859375,0.0,1340.0045166015625,1.0,279.7412414550781,282.2979431152344,291.70770263671875,294.12261962890625,293.1499938964844,293.1499938964844,280.04998779296875,38113.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021872878074646,1.0,0.0,0.0,3.5484747886657715,3.5484981536865234,8.401884770137258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.26123046875,0.0,1438.49951171875,1895.4371337890625,0.0,3423.964599609375,0.8841869831085205,1.0,0.0,3.0,1.0,0.0
12305400,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7575378417969,0.9903869032859802,0.3804574608802795,0.342404305934906,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.75738525390625,0.9630114436149596,0.3470276892185211,0.3288611769676208,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7574768066406,0.978413462638855,0.3643679320812225,0.2551404535770416,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7569580078125,0.8940610289573669,0.2832503020763397,0.2689481675624847,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7561340332031,0.8134779334068298,0.2111674398183822,0.9542531371116638,283.757568359375,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1119079589844,283.7611083984375,1.0,0.4687471985816955,1.0,1.0,0.0,1.0,-2.5806422233581543,2.580636739730835,5.348814283934189e-06,1.9904429912567136,0.8552627563476562,0.8552627563476562,0.0,81.52605438232422,103.0,38050.05859375,0.0,1340.0045166015625,1.0,279.7412414550781,282.2979431152344,291.70770263671875,294.12261962890625,293.1499938964844,293.1499938964844,280.04998779296875,38113.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021872878074646,1.0,0.0,0.0,3.5484747886657715,3.5484981536865234,8.401884770137258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.26123046875,0.0,1438.49951171875,1895.4371337890625,0.0,3423.964599609375,0.8841869831085205,1.0,0.0,3.0,1.0,0.0
12305460,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9900817871094,0.9651084542274476,0.38118377327919,0.3432388305664062,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.98992919921875,0.9342443943023682,0.348858505487442,0.330769419670105,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9900207519531,0.9506952166557312,0.36518195271492,0.2558238804340362,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.989501953125,0.8692042827606201,0.2845591306686401,0.2703569233417511,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9886474609375,0.790473461151123,0.2116953432559967,0.9574742317199708,283.9901123046875,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.126953125,283.9936828613281,1.0,0.4757142066955566,1.0,1.0,0.0,1.0,-2.59031629562378,2.590311050415039,5.388754743762547e-06,1.9977872371673584,0.8442890644073486,0.8442890644073486,0.0,89.08612060546875,121.0,36873.27734375,0.0,1385.831298828125,1.0,280.0404968261719,282.5693359375,291.7024230957031,294.0386962890625,293.1499938964844,293.1499938964844,280.3500061035156,37881.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847841024398804,1.0,0.0,0.0,3.476763963699341,3.4767868518829346,8.065730980888475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.60693359375,0.0,1362.249755859375,1895.4371337890625,0.0,3261.39697265625,0.8681307435035706,1.0,0.0,3.0,1.0,0.0
12305520,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9900817871094,0.9651084542274476,0.38118377327919,0.3432388305664062,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.98992919921875,0.9342443943023682,0.348858505487442,0.330769419670105,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9900207519531,0.9506952166557312,0.36518195271492,0.2558238804340362,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.989501953125,0.8692042827606201,0.2845591306686401,0.2703569233417511,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9886474609375,0.790473461151123,0.2116953432559967,0.9574742317199708,283.9901123046875,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.126953125,283.9936828613281,1.0,0.4757142066955566,1.0,1.0,0.0,1.0,-2.59031629562378,2.590311050415039,5.388754743762547e-06,1.9977872371673584,0.8442890644073486,0.8442890644073486,0.0,89.08612060546875,121.0,36873.27734375,0.0,1385.831298828125,1.0,280.0404968261719,282.5693359375,291.7024230957031,294.0386962890625,293.1499938964844,293.1499938964844,280.3500061035156,37881.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847841024398804,1.0,0.0,0.0,3.476763963699341,3.4767868518829346,8.065730980888475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.60693359375,0.0,1362.249755859375,1895.4371337890625,0.0,3261.39697265625,0.8681307435035706,1.0,0.0,3.0,1.0,0.0
12305580,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2173156738281,0.9281362295150756,0.3821392953395843,0.3444559276103973,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2171630859375,0.8992359042167664,0.3509540557861328,0.3331176042556762,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2172546386719,0.9132127165794371,0.3663293719291687,0.2568894028663635,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2167663574219,0.8407728672027588,0.2861600220203399,0.2722375392913818,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2159423828125,0.7632496356964111,0.2125114351511001,0.9628929495811462,284.21734619140625,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1429748535156,284.22076416015625,1.0,0.4858339130878448,1.0,1.0,0.0,1.0,-2.6046481132507324,2.604642629623413,5.448403499030974e-06,2.0087685585021973,0.8363083600997925,0.8363083600997925,0.0,100.49708557128906,139.0,35865.44140625,0.0,1455.27001953125,1.0,280.33984375,282.842529296875,291.6990661621094,293.97216796875,293.1499938964844,293.1499938964844,280.6499938964844,37571.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704156279563904,1.0,0.0,0.0,3.4165167808532715,3.416538715362549,7.788618177073658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.2919921875,0.0,1299.593505859375,1895.4371337890625,0.0,3126.709716796875,0.8545734882354736,1.0,0.0,3.0,1.0,0.0
12305640,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2173156738281,0.9281362295150756,0.3821392953395843,0.3444559276103973,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2171630859375,0.8992359042167664,0.3509540557861328,0.3331176042556762,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2172546386719,0.9132127165794371,0.3663293719291687,0.2568894028663635,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2167663574219,0.8407728672027588,0.2861600220203399,0.2722375392913818,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2159423828125,0.7632496356964111,0.2125114351511001,0.9628929495811462,284.21734619140625,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1429748535156,284.22076416015625,1.0,0.4858339130878448,1.0,1.0,0.0,1.0,-2.6046481132507324,2.604642629623413,5.448403499030974e-06,2.0087685585021973,0.8363083600997925,0.8363083600997925,0.0,100.49708557128906,139.0,35865.44140625,0.0,1455.27001953125,1.0,280.33984375,282.842529296875,291.6990661621094,293.97216796875,293.1499938964844,293.1499938964844,280.6499938964844,37571.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704156279563904,1.0,0.0,0.0,3.4165167808532715,3.416538715362549,7.788618177073658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.2919921875,0.0,1299.593505859375,1895.4371337890625,0.0,3126.709716796875,0.8545734882354736,1.0,0.0,3.0,1.0,0.0
12305700,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3686828613281,0.9094029068946838,0.3826461732387543,0.3451115787029266,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3681640625,0.8835322260856628,0.3520463109016418,0.3343690633773803,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.368408203125,0.8962596654891968,0.3669599890708923,0.2574865818023681,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3666687011719,0.8273971676826477,0.2870104610919952,0.2732652425765991,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3638000488281,0.7504504323005676,0.2129743844270706,0.966055154800415,284.3687438964844,284.95001220703125,296.91583251953125,288.7479858398437,296.9167175292969,297.1506652832031,284.3805236816406,1.0,0.4916620254516601,1.0,1.0,0.0,1.0,-2.612690687179565,2.612685203552246,5.482054802996572e-06,2.014947891235352,0.8338902592658997,0.8338902592658997,0.0,107.26709747314452,139.0,35009.671875,0.0,1496.1949462890625,1.0,280.5916442871094,283.0356140136719,291.6703186035156,293.84527587890625,293.1499938964844,293.1499938964844,280.6499938964844,37382.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861759603023529,1.0,0.0,0.0,3.391022205352783,3.391043901443481,7.672811648262723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.75439453125,0.0,1273.286865234375,1895.4371337890625,0.0,3045.5087890625,0.8488408327102661,1.0,0.0,3.0,1.0,0.0
