time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12305760,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4379577636719,0.8935770392417908,0.3832401037216186,0.3459066748619079,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4378356933594,0.869124710559845,0.3532061576843261,0.3357295095920563,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4378967285156,0.8810662031173706,0.3676738142967224,0.2581806778907776,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4374694824219,0.814914345741272,0.2879233956336975,0.2743917405605316,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.43670654296875,0.738949716091156,0.2134957760572433,0.96963369846344,284.43798828125,284.95001220703125,296.8948059082031,288.7381591796875,296.8957214355469,297.158447265625,284.441162109375,1.0,0.4978690147399902,1.0,1.0,0.0,1.0,-2.621767282485962,2.6217617988586426,5.520158083527349e-06,2.0219223499298096,0.8312190175056458,0.8312190175056458,0.0,114.48291015625,157.0,34891.04296875,0.0,1540.77783203125,1.0,280.63934326171875,283.1081237792969,291.6892395019531,293.9040222167969,293.1499938964844,293.1499938964844,280.95001220703125,37212.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858022928237915,1.0,0.0,0.0,3.369683265686035,3.3697049617767334,7.576550160592888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.9609375,0.0,1251.4659423828125,1895.4371337890625,0.0,3010.4638671875,0.8439515829086304,1.0,0.0,3.0,1.0,0.0
12305820,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502990722656,0.8656295537948608,0.3844636082649231,0.3475337624549866,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501770019531,0.8439360857009888,0.3555669784545898,0.3385174572467804,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502380371094,0.8542171120643616,0.3691617846488952,0.25962695479393,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6498413085937,0.7905721664428711,0.289793312549591,0.2767213881015777,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.649169921875,0.718480110168457,0.2145912200212478,0.9772295355796814,284.6503295898437,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1728515625,284.6531677246094,1.0,0.5110095143318176,1.0,1.0,0.0,1.0,-2.640735387802124,2.6407299041748047,5.600247277470771e-06,2.0365138053894043,0.8289011120796204,0.8289011120796204,0.0,130.15692138671875,160.0,33944.35546875,0.0,1637.58740234375,1.0,280.93878173828125,283.3641662597656,291.6729431152344,293.83111572265625,293.1499938964844,293.1499938964844,281.25,36829.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464894890785217,1.0,0.0,0.0,3.3373007774353027,3.3373219966888428,7.431628432641446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.16259765625,0.0,1217.983642578125,1895.4371337890625,0.0,2902.402099609375,0.8364973068237305,1.0,0.0,3.0,1.0,0.0
12305880,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502990722656,0.8656295537948608,0.3844636082649231,0.3475337624549866,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501770019531,0.8439360857009888,0.3555669784545898,0.3385174572467804,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502380371094,0.8542171120643616,0.3691617846488952,0.25962695479393,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6498413085937,0.7905721664428711,0.289793312549591,0.2767213881015777,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.649169921875,0.718480110168457,0.2145912200212478,0.9772295355796814,284.6503295898437,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1728515625,284.6531677246094,1.0,0.5110095143318176,1.0,1.0,0.0,1.0,-2.640735387802124,2.6407299041748047,5.600247277470771e-06,2.0365138053894043,0.8289011120796204,0.8289011120796204,0.0,130.15692138671875,160.0,33944.35546875,0.0,1637.58740234375,1.0,280.93878173828125,283.3641662597656,291.6729431152344,293.83111572265625,293.1499938964844,293.1499938964844,281.25,36829.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464894890785217,1.0,0.0,0.0,3.3373007774353027,3.3373219966888428,7.431628432641446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.16259765625,0.0,1217.983642578125,1895.4371337890625,0.0,2902.402099609375,0.8364973068237305,1.0,0.0,3.0,1.0,0.0
12305940,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.8508611917495728,0.3858013153076172,0.3490771651268005,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8310637474060059,0.3580233454704284,0.3412013649940491,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.8402490615844727,0.3707914650440216,0.2610247433185577,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.7774709463119507,0.2917548716068268,0.2789435386657715,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.7066435217857361,0.2157816886901855,0.9843321442604064,284.85308837890625,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1859741210937,284.855712890625,1.0,0.5201064348220825,1.0,1.0,0.0,1.0,-2.6587016582489014,2.658695936203003,5.6766957641229965e-06,2.050363063812256,0.8292207717895508,0.8292207717895508,0.0,140.92279052734375,148.0,33009.8515625,0.0,1712.030029296875,1.0,281.2384948730469,283.60968017578125,291.65191650390625,293.7538146972656,293.1499938964844,293.1499938964844,281.54998779296875,36442.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835149884223938,1.0,0.0,0.0,3.319622755050659,3.31964373588562,7.353104933827126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.21044921875,0.0,1198.7442626953125,1895.4371337890625,0.0,2796.436279296875,0.8322744965553284,1.0,0.0,3.0,1.0,0.0
12306000,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.8508611917495728,0.3858013153076172,0.3490771651268005,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8310637474060059,0.3580233454704284,0.3412013649940491,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.8402490615844727,0.3707914650440216,0.2610247433185577,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.7774709463119507,0.2917548716068268,0.2789435386657715,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.7066435217857361,0.2157816886901855,0.9843321442604064,284.85308837890625,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1859741210937,284.855712890625,1.0,0.5201064348220825,1.0,1.0,0.0,1.0,-2.6587016582489014,2.658695936203003,5.6766957641229965e-06,2.050363063812256,0.8292207717895508,0.8292207717895508,0.0,140.92279052734375,148.0,33009.8515625,0.0,1712.030029296875,1.0,281.2384948730469,283.60968017578125,291.65191650390625,293.7538146972656,293.1499938964844,293.1499938964844,281.54998779296875,36442.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835149884223938,1.0,0.0,0.0,3.319622755050659,3.31964373588562,7.353104933827126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.21044921875,0.0,1198.7442626953125,1895.4371337890625,0.0,2796.436279296875,0.8322744965553284,1.0,0.0,3.0,1.0,0.0
12306060,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.8506652116775513,0.3873478472232818,0.3504336178302765,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8317266702651978,0.3606415092945099,0.3436517119407654,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.8403143286705017,0.3726420700550079,0.2622908055782318,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.7781291007995605,0.2938698530197143,0.2809258103370666,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.7070044875144958,0.2171252518892288,0.9903011322021484,285.054931640625,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.1990966796875,285.0570068359375,1.0,0.5225242376327515,1.0,1.0,0.0,1.0,-2.674354553222656,2.674348831176758,5.743703241023468e-06,2.062419176101685,0.8322370052337646,0.8322370052337646,0.0,142.34388732910156,136.0,32206.345703125,0.0,1741.3851318359375,1.0,281.5383605957031,283.85467529296875,291.63092041015625,293.68292236328125,293.1499938964844,293.1499938964844,281.8500061035156,36052.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241654634475708,1.0,0.0,0.0,3.316729784011841,3.3167507648468018,7.340294132518466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.75830078125,0.0,1193.39404296875,1895.4371337890625,0.0,2694.201904296875,0.8313031196594238,1.0,0.0,3.0,1.0,0.0
12306120,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.8506652116775513,0.3873478472232818,0.3504336178302765,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8317266702651978,0.3606415092945099,0.3436517119407654,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.8403143286705017,0.3726420700550079,0.2622908055782318,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.7781291007995605,0.2938698530197143,0.2809258103370666,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.7070044875144958,0.2171252518892288,0.9903011322021484,285.054931640625,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.1990966796875,285.0570068359375,1.0,0.5225242376327515,1.0,1.0,0.0,1.0,-2.674354553222656,2.674348831176758,5.743703241023468e-06,2.062419176101685,0.8322370052337646,0.8322370052337646,0.0,142.34388732910156,136.0,32206.345703125,0.0,1741.3851318359375,1.0,281.5383605957031,283.85467529296875,291.63092041015625,293.68292236328125,293.1499938964844,293.1499938964844,281.8500061035156,36052.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241654634475708,1.0,0.0,0.0,3.316729784011841,3.3167507648468018,7.340294132518466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.75830078125,0.0,1193.39404296875,1895.4371337890625,0.0,2694.201904296875,0.8313031196594238,1.0,0.0,3.0,1.0,0.0
12306180,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2480163574219,0.8591046333312988,0.3891152441501617,0.3517784476280212,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.8404737710952759,0.3634443879127502,0.3460496068000793,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479553222656,0.8487151265144348,0.3747210800647735,0.2635518014431,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2477111816406,0.7870304584503174,0.2961640357971191,0.2828494906425476,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472839355469,0.7147921323776245,0.2186536937952041,0.996009886264801,285.2480163574219,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2125244140625,285.2497253417969,1.0,0.5213801264762878,1.0,1.0,0.0,1.0,-2.689539194107056,2.689533233642578,5.809006324852817e-06,2.0740787982940674,0.8377659916877747,0.8377659916877747,0.0,137.97320556640625,124.0,31405.021484375,0.0,1743.7913818359375,1.0,281.8384094238281,284.08990478515625,291.6088256835937,293.6127319335937,293.1499938964844,293.1499938964844,282.1499938964844,35679.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137261867523193,1.0,0.0,0.0,3.3280022144317627,3.328023195266724,7.390273708551831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.80029296875,0.0,1201.3809814453125,1895.4371337890625,0.0,2597.549072265625,0.8334729075431824,1.0,0.0,3.0,1.0,0.0
12306240,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2480163574219,0.8591046333312988,0.3891152441501617,0.3517784476280212,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.8404737710952759,0.3634443879127502,0.3460496068000793,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479553222656,0.8487151265144348,0.3747210800647735,0.2635518014431,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2477111816406,0.7870304584503174,0.2961640357971191,0.2828494906425476,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472839355469,0.7147921323776245,0.2186536937952041,0.996009886264801,285.2480163574219,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2125244140625,285.2497253417969,1.0,0.5213801264762878,1.0,1.0,0.0,1.0,-2.689539194107056,2.689533233642578,5.809006324852817e-06,2.0740787982940674,0.8377659916877747,0.8377659916877747,0.0,137.97320556640625,124.0,31405.021484375,0.0,1743.7913818359375,1.0,281.8384094238281,284.08990478515625,291.6088256835937,293.6127319335937,293.1499938964844,293.1499938964844,282.1499938964844,35679.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137261867523193,1.0,0.0,0.0,3.3280022144317627,3.328023195266724,7.390273708551831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.80029296875,0.0,1201.3809814453125,1895.4371337890625,0.0,2597.549072265625,0.8334729075431824,1.0,0.0,3.0,1.0,0.0
12306300,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3823547363281,0.865688145160675,0.3900401592254638,0.3524192273616791,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819885253906,0.8470747470855713,0.3648892343044281,0.3472263813018799,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38214111328125,0.8552167415618896,0.3758123219013214,0.264170229434967,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807373046875,0.7936931252479553,0.2973556816577911,0.2837934494018554,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37823486328125,0.7203258275985718,0.219468742609024,0.9988252520561218,285.3824768066406,284.95001220703125,296.654052734375,288.6344909667969,296.65533447265625,297.2190246582031,285.3923645019531,1.0,0.5199657082557678,1.0,1.0,0.0,1.0,-2.696984052658081,2.6969780921936035,5.841158781549893e-06,2.079795360565185,0.8419355154037476,0.8419355154037476,0.0,134.48428344726562,124.0,30681.626953125,0.0,1738.7777099609375,1.0,282.0892639160156,284.263916015625,291.5709228515625,293.4852600097656,293.1499938964844,293.1499938964844,282.1499938964844,35487.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061978816986084,1.0,0.0,0.0,3.338378667831421,3.338399887084961,7.436430564666807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.52685546875,0.0,1209.8194580078125,1895.4371337890625,0.0,2528.224365234375,0.8356461524963379,1.0,0.0,3.0,1.0,0.0
12306360,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364624023437,0.8740538954734802,0.3910671770572662,0.3531683981418609,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364013671875,0.8553573489189148,0.3664120137691498,0.3484745621681213,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364013671875,0.8634503483772278,0.3769960701465606,0.2648559808731079,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361572265625,0.8019211888313293,0.2986183166503906,0.2847964763641357,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4356994628906,0.7269888520240784,0.2203502655029297,1.0018677711486816,285.4364624023437,284.95001220703125,296.6224060058594,288.6215209960937,296.62371826171875,297.2260131835937,285.4381408691406,1.0,0.5181962251663208,1.0,1.0,0.0,1.0,-2.705069065093994,2.705063343048096,5.8761647778737824e-06,2.0859978199005127,0.8457658886909485,0.8457658886909485,0.0,130.30148315429688,112.0,30622.6953125,0.0,1731.4744873046875,1.0,282.13873291015625,284.3182373046875,291.5839538574219,293.5404052734375,293.1499938964844,293.1499938964844,282.45001220703125,35327.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034263253211975,1.0,0.0,0.0,3.352547168731689,3.352568387985229,7.499686489609303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.05029296875,0.0,1222.11181640625,1895.4371337890625,0.0,2502.792724609375,0.8386034369468689,1.0,0.0,3.0,1.0,0.0
12306420,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65045166015625,0.8956576585769653,0.3933777809143066,0.3547520041465759,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504211425781,0.8768158555030823,0.3696582913398742,0.3510446548461914,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.65045166015625,0.8848247528076172,0.3795986771583557,0.2662973403930664,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.65020751953125,0.8216224312782288,0.3013243079185486,0.2868697643280029,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6498107910156,0.7437309622764587,0.222281351685524,1.0082827806472778,285.6504821777344,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.240478515625,285.6519775390625,1.0,0.5139185190200806,1.0,1.0,0.0,1.0,-2.7219913005828857,2.721985340118408,5.949767910351511e-06,2.098978042602539,0.8568515777587891,0.8568515777587891,0.0,120.614013671875,100.0,30048.17578125,0.0,1711.682861328125,1.0,282.43902587890625,284.55389404296875,291.5619812011719,293.4804382324219,293.1499938964844,293.1499938964844,282.75,34965.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938430309295654,1.0,0.0,0.0,3.390653133392334,3.390674591064453,7.671142157050781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.09619140625,0.0,1256.1273193359375,1895.4371337890625,0.0,2415.27197265625,0.8467482328414917,1.0,0.0,3.0,1.0,0.0
12306480,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65045166015625,0.8956576585769653,0.3933777809143066,0.3547520041465759,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504211425781,0.8768158555030823,0.3696582913398742,0.3510446548461914,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.65045166015625,0.8848247528076172,0.3795986771583557,0.2662973403930664,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.65020751953125,0.8216224312782288,0.3013243079185486,0.2868697643280029,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6498107910156,0.7437309622764587,0.222281351685524,1.0082827806472778,285.6504821777344,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.240478515625,285.6519775390625,1.0,0.5139185190200806,1.0,1.0,0.0,1.0,-2.7219913005828857,2.721985340118408,5.949767910351511e-06,2.098978042602539,0.8568515777587891,0.8568515777587891,0.0,120.614013671875,100.0,30048.17578125,0.0,1711.682861328125,1.0,282.43902587890625,284.55389404296875,291.5619812011719,293.4804382324219,293.1499938964844,293.1499938964844,282.75,34965.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938430309295654,1.0,0.0,0.0,3.390653133392334,3.390674591064453,7.671142157050781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.09619140625,0.0,1256.1273193359375,1895.4371337890625,0.0,2415.27197265625,0.8467482328414917,1.0,0.0,3.0,1.0,0.0
12306540,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8607177734375,0.9268584251403807,0.3959936499595642,0.3565889596939087,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86065673828125,0.9061773419380188,0.3731631636619568,0.3538240790367126,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606872558594,0.914561927318573,0.3824972808361053,0.2679231166839599,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8605041503906,0.8466783761978149,0.3042658865451813,0.2891284823417663,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8601379394531,0.7670838236808777,0.2244364619255066,1.0155123472213743,285.8607177734375,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.2557067871094,285.8619689941406,1.0,0.5091338157653809,1.0,1.0,0.0,1.0,-2.7408933639526367,2.740887403488159,6.032568762748269e-06,2.113497972488404,0.870722770690918,0.870722770690918,0.0,109.71173858642578,88.0,29487.611328125,0.0,1688.84912109375,1.0,282.7394714355469,284.7847900390625,291.5404663085937,293.4250793457031,293.1499938964844,293.1499938964844,283.04998779296875,34633.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855154871940613,1.0,0.0,0.0,3.441218852996826,3.4412405490875244,7.901651883912564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.6142578125,0.0,1303.4161376953125,1895.4371337890625,0.0,2339.799072265625,0.8577141165733337,1.0,0.0,3.0,1.0,0.0
12306600,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8607177734375,0.9268584251403807,0.3959936499595642,0.3565889596939087,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86065673828125,0.9061773419380188,0.3731631636619568,0.3538240790367126,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606872558594,0.914561927318573,0.3824972808361053,0.2679231166839599,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8605041503906,0.8466783761978149,0.3042658865451813,0.2891284823417663,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8601379394531,0.7670838236808777,0.2244364619255066,1.0155123472213743,285.8607177734375,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.2557067871094,285.8619689941406,1.0,0.5091338157653809,1.0,1.0,0.0,1.0,-2.7408933639526367,2.740887403488159,6.032568762748269e-06,2.113497972488404,0.870722770690918,0.870722770690918,0.0,109.71173858642578,88.0,29487.611328125,0.0,1688.84912109375,1.0,282.7394714355469,284.7847900390625,291.5404663085937,293.4250793457031,293.1499938964844,293.1499938964844,283.04998779296875,34633.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855154871940613,1.0,0.0,0.0,3.441218852996826,3.4412405490875244,7.901651883912564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.6142578125,0.0,1303.4161376953125,1895.4371337890625,0.0,2339.799072265625,0.8577141165733337,1.0,0.0,3.0,1.0,0.0
12306660,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0678405761719,0.9687280654907228,0.3988387286663055,0.3586142361164093,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0678100585937,0.949661374092102,0.3768765926361084,0.3567788004875183,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0678100585937,0.9576627016067504,0.3856289982795715,0.2696970403194427,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0676574707031,0.8819041848182678,0.3073975443840027,0.2915450632572174,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673522949219,0.7997696399688721,0.2267748415470123,1.0234607458114624,286.06787109375,284.95001220703125,296.4168701171875,288.5390625,296.4183654785156,297.27105712890625,286.06890869140625,1.0,0.5041594505310059,1.0,1.0,0.0,1.0,-2.761464834213257,2.7614586353302,6.123366802057717e-06,2.1293163299560547,0.8873432278633118,0.8873432278633118,0.0,98.13177490234376,91.0,28934.126953125,0.0,1664.9227294921875,1.0,283.0400390625,285.0121459960937,291.51593017578125,293.3677978515625,293.1499938964844,293.1499938964844,283.1499938964844,34344.3828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778815627098083,1.0,0.0,0.0,3.502562522888184,3.502584934234619,8.18587466255849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.197265625,0.0,1363.3529052734375,1895.4371337890625,0.0,2271.14111328125,0.8697690963745117,1.0,0.0,3.0,1.0,0.0
12306720,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0678405761719,0.9687280654907228,0.3988387286663055,0.3586142361164093,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0678100585937,0.949661374092102,0.3768765926361084,0.3567788004875183,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0678100585937,0.9576627016067504,0.3856289982795715,0.2696970403194427,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0676574707031,0.8819041848182678,0.3073975443840027,0.2915450632572174,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673522949219,0.7997696399688721,0.2267748415470123,1.0234607458114624,286.06787109375,284.95001220703125,296.4168701171875,288.5390625,296.4183654785156,297.27105712890625,286.06890869140625,1.0,0.5041594505310059,1.0,1.0,0.0,1.0,-2.761464834213257,2.7614586353302,6.123366802057717e-06,2.1293163299560547,0.8873432278633118,0.8873432278633118,0.0,98.13177490234376,91.0,28934.126953125,0.0,1664.9227294921875,1.0,283.0400390625,285.0121459960937,291.51593017578125,293.3677978515625,293.1499938964844,293.1499938964844,283.1499938964844,34344.3828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778815627098083,1.0,0.0,0.0,3.502562522888184,3.502584934234619,8.18587466255849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.197265625,0.0,1363.3529052734375,1895.4371337890625,0.0,2271.14111328125,0.8697690963745117,1.0,0.0,3.0,1.0,0.0
12306780,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9914259910583496,0.4010908305644989,0.3605810403823852,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9763426780700684,0.3802516758441925,0.3598260581493377,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.98260235786438,0.3883432149887085,0.2715089023113251,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.907044529914856,0.3102529644966125,0.2940874099731445,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1348571777344,0.8214488625526428,0.2289209961891174,1.0322479009628296,286.1347961425781,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.2813415527344,286.13458251953125,1.0,0.5036972761154175,1.0,1.0,0.0,1.0,-2.783284902572632,2.783278703689575,6.220505383680575e-06,2.1461355686187744,0.9037398099899292,0.9037398099899292,0.0,92.44264221191406,109.0,28783.765625,0.0,1670.382568359375,1.0,283.1465759277344,285.08502197265625,291.52520751953125,293.3943176269531,293.1499938964844,293.1499938964844,283.04998779296875,33871.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805672287940979,1.0,0.0,0.0,3.549211025238037,3.549233675003052,8.405372113884368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.0234375,0.0,1408.4166259765625,1895.4371337890625,0.0,2295.234619140625,0.882499635219574,1.0,0.0,3.0,1.0,0.0
12306840,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9914259910583496,0.4010908305644989,0.3605810403823852,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9763426780700684,0.3802516758441925,0.3598260581493377,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.98260235786438,0.3883432149887085,0.2715089023113251,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.907044529914856,0.3102529644966125,0.2940874099731445,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1348571777344,0.8214488625526428,0.2289209961891174,1.0322479009628296,286.1347961425781,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.2813415527344,286.13458251953125,1.0,0.5036972761154175,1.0,1.0,0.0,1.0,-2.783284902572632,2.783278703689575,6.220505383680575e-06,2.1461355686187744,0.9037398099899292,0.9037398099899292,0.0,92.44264221191406,109.0,28783.765625,0.0,1670.382568359375,1.0,283.1465759277344,285.08502197265625,291.52520751953125,293.3943176269531,293.1499938964844,293.1499938964844,283.04998779296875,33871.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805672287940979,1.0,0.0,0.0,3.549211025238037,3.549233675003052,8.405372113884368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.0234375,0.0,1408.4166259765625,1895.4371337890625,0.0,2295.234619140625,0.882499635219574,1.0,0.0,3.0,1.0,0.0
12306900,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702209472656,0.989346444606781,0.4016691148281097,0.36135134100914,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.07037353515625,0.9745039939880372,0.3815755546092987,0.3612606823444366,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0703125,0.9805644750595092,0.3892689645290375,0.2723132371902466,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0709533691406,0.905129849910736,0.3113684058189392,0.2953055799007416,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0721130371094,0.8199487924575806,0.2297431528568267,1.0366007089614868,286.0701599121094,284.95001220703125,296.3060913085937,288.4954528808594,296.3075866699219,297.2825012207031,286.0653991699219,1.0,0.5062591433525085,1.0,1.0,0.0,1.0,-2.7935984134674072,2.7935922145843506,6.266710897762096e-06,2.154097080230713,0.910589039325714,0.910589039325714,0.0,93.66178894042967,109.0,29031.65234375,0.0,1691.58935546875,1.0,283.0667419433594,285.0082092285156,291.5484619140625,293.47149658203125,293.1499938964844,293.1499938964844,283.04998779296875,34087.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878819108009338,1.0,0.0,0.0,3.590182542800904,3.590205669403076,8.60055308748997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.10205078125,0.0,1453.5587158203125,1895.4371337890625,0.0,2361.187744140625,0.8905004262924194,1.0,0.0,3.0,1.0,0.0
12306960,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354919433594,0.9794592261314392,0.4018354415893554,0.3617783486843109,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355224609375,0.963988184928894,0.3826009631156921,0.3624754250049591,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355224609375,0.9701640009880066,0.3898484706878662,0.2729148268699646,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0357360839844,0.8948764801025391,0.3122186958789825,0.2963445782661438,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.03619384765625,0.811375617980957,0.2303369492292404,1.0403263568878174,286.03546142578125,284.95001220703125,296.26824951171875,288.4806823730469,296.269775390625,297.2806701660156,286.0335998535156,1.0,0.5098502039909363,1.0,1.0,0.0,1.0,-2.8020243644714355,2.8020179271698,6.304620910668746e-06,2.160617589950561,0.917460799217224,0.917460799217224,0.0,97.17257690429688,127.0,29070.23046875,0.0,1721.0367431640625,1.0,283.0526733398437,284.9734191894531,291.5355834960937,293.457275390625,293.1499938964844,293.1499938964844,282.75,34193.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936904430389404,1.0,0.0,0.0,3.62302827835083,3.623051881790161,8.758641456552141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.42822265625,0.0,1489.951171875,1895.4371337890625,0.0,2413.884521484375,0.8979470133781433,1.0,0.0,3.0,1.0,0.0
12307020,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.78033447265625,0.9426976442337036,0.4006252288818359,0.3615731298923492,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803955078125,0.926579475402832,0.383504718542099,0.3641315996646881,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803649902344,0.9325783252716064,0.3896953165531158,0.2734408974647522,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7807922363281,0.863215446472168,0.3129033744335174,0.2977570593357086,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.78155517578125,0.7824887633323669,0.2306435704231262,1.045158863067627,285.7802734375,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2672119140625,285.7770690917969,1.0,0.5189490914344788,1.0,1.0,0.0,1.0,-2.8119168281555176,2.811910390853882,6.349343948386377e-06,2.168303966522217,0.926497995853424,0.926497995853424,0.0,108.81842803955078,145.0,29699.83203125,0.0,1791.8978271484375,1.0,282.7580871582031,284.6930236816406,291.53192138671875,293.529296875,293.1499938964844,293.1499938964844,282.45001220703125,34540.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142222762107849,1.0,0.0,0.0,3.678480625152588,3.678504705429077,9.028804015542846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.9736328125,0.0,1554.0816650390625,1895.4371337890625,0.0,2602.129150390625,0.9106168150901794,1.0,0.0,3.0,1.0,0.0
12307080,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.78033447265625,0.9426976442337036,0.4006252288818359,0.3615731298923492,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803955078125,0.926579475402832,0.383504718542099,0.3641315996646881,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803649902344,0.9325783252716064,0.3896953165531158,0.2734408974647522,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7807922363281,0.863215446472168,0.3129033744335174,0.2977570593357086,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.78155517578125,0.7824887633323669,0.2306435704231262,1.045158863067627,285.7802734375,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2672119140625,285.7770690917969,1.0,0.5189490914344788,1.0,1.0,0.0,1.0,-2.8119168281555176,2.811910390853882,6.349343948386377e-06,2.168303966522217,0.926497995853424,0.926497995853424,0.0,108.81842803955078,145.0,29699.83203125,0.0,1791.8978271484375,1.0,282.7580871582031,284.6930236816406,291.53192138671875,293.529296875,293.1499938964844,293.1499938964844,282.45001220703125,34540.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142222762107849,1.0,0.0,0.0,3.678480625152588,3.678504705429077,9.028804015542846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.9736328125,0.0,1554.0816650390625,1895.4371337890625,0.0,2602.129150390625,0.9106168150901794,1.0,0.0,3.0,1.0,0.0
12307140,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149230957031,0.8993247747421265,0.3981072008609772,0.3601453006267547,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149841308594,0.8873873353004456,0.3832884132862091,0.3647706508636474,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.8915472030639648,0.3883201777935028,0.2731190323829651,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.515380859375,0.8308060765266418,0.3125607371330261,0.2982610464096069,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5161437988281,0.7517349123954773,0.2299870103597641,1.046111226081848,285.51483154296875,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.24609375,285.5115966796875,1.0,0.5291301608085632,1.0,1.0,0.0,1.0,-2.812339782714844,2.812333345413208,6.351193860609783e-06,2.168602228164673,0.9318901300430298,0.9318901300430298,0.0,124.37647247314452,163.0,30238.587890625,0.0,1867.1539306640625,1.0,282.4577941894531,284.4055480957031,291.482421875,293.5224609375,293.1499938964844,293.1499938964844,282.1499938964844,34909.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300347328186035,1.0,0.0,0.0,3.720093965530396,3.720118522644043,9.234238973476748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.37255859375,0.0,1604.240234375,1895.4371337890625,0.0,2748.76904296875,0.9202091097831726,1.0,0.0,3.0,1.0,0.0
12307200,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149230957031,0.8993247747421265,0.3981072008609772,0.3601453006267547,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149841308594,0.8873873353004456,0.3832884132862091,0.3647706508636474,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.8915472030639648,0.3883201777935028,0.2731190323829651,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.515380859375,0.8308060765266418,0.3125607371330261,0.2982610464096069,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5161437988281,0.7517349123954773,0.2299870103597641,1.046111226081848,285.51483154296875,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.24609375,285.5115966796875,1.0,0.5291301608085632,1.0,1.0,0.0,1.0,-2.812339782714844,2.812333345413208,6.351193860609783e-06,2.168602228164673,0.9318901300430298,0.9318901300430298,0.0,124.37647247314452,163.0,30238.587890625,0.0,1867.1539306640625,1.0,282.4577941894531,284.4055480957031,291.482421875,293.5224609375,293.1499938964844,293.1499938964844,282.1499938964844,34909.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300347328186035,1.0,0.0,0.0,3.720093965530396,3.720118522644043,9.234238973476748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.37255859375,0.0,1604.240234375,1895.4371337890625,0.0,2748.76904296875,0.9202091097831726,1.0,0.0,3.0,1.0,0.0
12307260,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539367675781,0.8648310303688049,0.3949474692344665,0.358100026845932,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.8554094433784485,0.3823931217193603,0.3647653758525848,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.8584011793136597,0.3862594366073608,0.2723041772842407,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543334960937,0.8020225763320923,0.3115773499011993,0.2981646955013275,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2550048828125,0.7260714769363403,0.2286833673715591,1.0442320108413696,285.2538757324219,284.95001220703125,296.03497314453125,288.39031982421875,296.0365295410156,297.2210388183594,285.2509765625,1.0,0.5395324230194092,1.0,1.0,0.0,1.0,-2.8065264225006104,2.8065202236175537,6.32476303508156e-06,2.164027452468872,0.9338064789772034,0.9338064789772034,0.0,141.80189514160156,181.0,30741.625,0.0,1941.4224853515625,1.0,282.1575622558594,284.12225341796875,291.42877197265625,293.4975891113281,293.1499938964844,293.1499938964844,281.8500061035156,35272.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407439589500427,1.0,0.0,0.0,3.74812650680542,3.7481515407562256,9.373931675327184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.880859375,0.0,1639.51611328125,1895.4371337890625,0.0,2848.666748046875,0.9267496466636658,1.0,0.0,3.0,1.0,0.0
12307320,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539367675781,0.8648310303688049,0.3949474692344665,0.358100026845932,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.8554094433784485,0.3823931217193603,0.3647653758525848,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.8584011793136597,0.3862594366073608,0.2723041772842407,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543334960937,0.8020225763320923,0.3115773499011993,0.2981646955013275,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2550048828125,0.7260714769363403,0.2286833673715591,1.0442320108413696,285.2538757324219,284.95001220703125,296.03497314453125,288.39031982421875,296.0365295410156,297.2210388183594,285.2509765625,1.0,0.5395324230194092,1.0,1.0,0.0,1.0,-2.8065264225006104,2.8065202236175537,6.32476303508156e-06,2.164027452468872,0.9338064789772034,0.9338064789772034,0.0,141.80189514160156,181.0,30741.625,0.0,1941.4224853515625,1.0,282.1575622558594,284.12225341796875,291.42877197265625,293.4975891113281,293.1499938964844,293.1499938964844,281.8500061035156,35272.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407439589500427,1.0,0.0,0.0,3.74812650680542,3.7481515407562256,9.373931675327184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.880859375,0.0,1639.51611328125,1895.4371337890625,0.0,2848.666748046875,0.9267496466636658,1.0,0.0,3.0,1.0,0.0
12307380,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8373726606369019,0.3916251063346863,0.3558525145053863,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8301165103912354,0.3811827898025512,0.3644177615642547,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.832126796245575,0.3839259743690491,0.2712594270706177,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.7763361930847168,0.3102821111679077,0.2977355122566223,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7031971216201782,0.2270319908857345,1.0406314134597778,285.02313232421875,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1958923339844,285.0203552246094,1.0,0.5498227477073669,1.0,1.0,0.0,1.0,-2.7973105907440186,2.797304391860962,6.2829885791870765e-06,2.156780958175659,0.932915210723877,0.932915210723877,0.0,159.9590606689453,169.0,31397.34765625,0.0,2013.3636474609373,1.0,281.8573913574219,283.8552551269531,291.3890380859375,293.4921875,293.1499938964844,293.1499938964844,281.54998779296875,35603.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494229316711426,1.0,0.0,0.0,3.763808488845825,3.763833522796631,9.4525353233621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.1630859375,0.0,1660.453369140625,1895.4371337890625,0.0,2929.86572265625,0.9304922223091124,1.0,0.0,3.0,1.0,0.0
12307440,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8373726606369019,0.3916251063346863,0.3558525145053863,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8301165103912354,0.3811827898025512,0.3644177615642547,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.832126796245575,0.3839259743690491,0.2712594270706177,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.7763361930847168,0.3102821111679077,0.2977355122566223,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7031971216201782,0.2270319908857345,1.0406314134597778,285.02313232421875,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1958923339844,285.0203552246094,1.0,0.5498227477073669,1.0,1.0,0.0,1.0,-2.7973105907440186,2.797304391860962,6.2829885791870765e-06,2.156780958175659,0.932915210723877,0.932915210723877,0.0,159.9590606689453,169.0,31397.34765625,0.0,2013.3636474609373,1.0,281.8573913574219,283.8552551269531,291.3890380859375,293.4921875,293.1499938964844,293.1499938964844,281.54998779296875,35603.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494229316711426,1.0,0.0,0.0,3.763808488845825,3.763833522796631,9.4525353233621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.1630859375,0.0,1660.453369140625,1895.4371337890625,0.0,2929.86572265625,0.9304922223091124,1.0,0.0,3.0,1.0,0.0
12307500,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8310495615005493,0.3899364769458771,0.3545688688755035,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.8245179653167725,0.380511075258255,0.3640153706073761,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.8261570930480957,0.3827088475227356,0.2705837786197662,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.7705376148223877,0.3095691502094269,0.2972868084907532,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.6973541378974915,0.2261334359645843,1.0376403331756592,284.8583984375,284.95001220703125,295.916259765625,288.34478759765625,295.9178466796875,297.1839599609375,284.8473815917969,1.0,0.5510876774787903,1.0,1.0,0.0,1.0,-2.790343999862671,2.7903378009796143,6.251676495594438e-06,2.151383876800537,0.9307090640068054,0.9307090640068054,0.0,164.27442932128906,169.0,32059.90625,0.0,2022.6458740234373,1.0,281.5982360839844,283.65191650390625,291.40069580078125,293.5928039550781,293.1499938964844,293.1499938964844,281.54998779296875,35779.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563369512557983,1.0,0.0,0.0,3.767309665679932,3.767334938049317,9.470130066802084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.32177734375,0.0,1665.933837890625,1895.4371337890625,0.0,2994.655517578125,0.9313627481460572,1.0,0.0,3.0,1.0,0.0
12307560,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7916564941406,0.8276622891426086,0.3881875276565552,0.3530566096305847,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.79168701171875,0.8218056559562683,0.379772275686264,0.3633957803249359,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79168701171875,0.823084831237793,0.381431519985199,0.2697446644306183,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920227050781,0.7676847577095032,0.30879807472229,0.2966381013393402,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.792724609375,0.6942364573478699,0.2251830697059631,1.0337767601013184,284.7915954589844,284.95001220703125,295.8766784667969,288.32965087890625,295.8782653808594,297.1719055175781,284.7887268066406,1.0,0.550849199295044,1.0,1.0,0.0,1.0,-2.7813525199890137,2.781346321105957,6.211288564372808e-06,2.144375801086426,0.9289349913597108,0.9289349913597108,0.0,165.96084594726562,157.0,31973.3359375,0.0,2016.1309814453125,1.0,281.5572204589844,283.5895690917969,291.35699462890625,293.4947509765625,293.1499938964844,293.1499938964844,281.25,35929.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579270839691162,1.0,0.0,0.0,3.767459392547608,3.767484426498413,9.470882105233612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.38134765625,0.0,1667.2685546875,1895.4371337890625,0.0,3009.565185546875,0.93152517080307,1.0,0.0,3.0,1.0,0.0
