time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12307620,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5663452148437,0.8264430165290833,0.3847071528434753,0.3499213755130768,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5663757324219,0.8218594789505005,0.3782613575458526,0.3619583249092102,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5663757324219,0.8224456310272217,0.3788789212703705,0.2679526805877685,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56671142578125,0.7674584984779358,0.3072328567504883,0.2951425611972809,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673522949219,0.6931818127632141,0.2232690751552581,1.025084137916565,284.5662841796875,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.15008544921875,284.56353759765625,1.0,0.5470901131629944,1.0,1.0,0.0,1.0,-2.7614614963531494,2.7614552974700928,6.1223677221278194e-06,2.128854751586914,0.921986997127533,0.921986997127533,0.0,164.26785278320312,145.0,32594.705078125,0.0,1976.275390625,1.0,281.2573547363281,283.3334350585937,291.3265686035156,293.5006103515625,293.1499938964844,293.1499938964844,280.95001220703125,36254.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663158416748047,1.0,0.0,0.0,3.759020805358887,3.759046077728272,9.428503631170316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.09228515625,0.0,1659.8394775390625,1895.4371337890625,0.0,3088.249755859375,0.9298434853553772,1.0,0.0,3.0,1.0,0.0
12307680,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5663452148437,0.8264430165290833,0.3847071528434753,0.3499213755130768,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5663757324219,0.8218594789505005,0.3782613575458526,0.3619583249092102,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5663757324219,0.8224456310272217,0.3788789212703705,0.2679526805877685,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56671142578125,0.7674584984779358,0.3072328567504883,0.2951425611972809,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673522949219,0.6931818127632141,0.2232690751552581,1.025084137916565,284.5662841796875,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.15008544921875,284.56353759765625,1.0,0.5470901131629944,1.0,1.0,0.0,1.0,-2.7614614963531494,2.7614552974700928,6.1223677221278194e-06,2.128854751586914,0.921986997127533,0.921986997127533,0.0,164.26785278320312,145.0,32594.705078125,0.0,1976.275390625,1.0,281.2573547363281,283.3334350585937,291.3265686035156,293.5006103515625,293.1499938964844,293.1499938964844,280.95001220703125,36254.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663158416748047,1.0,0.0,0.0,3.759020805358887,3.759046077728272,9.428503631170316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.09228515625,0.0,1659.8394775390625,1895.4371337890625,0.0,3088.249755859375,0.9298434853553772,1.0,0.0,3.0,1.0,0.0
12307740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.39068603515625,0.8281390070915222,0.3826596140861511,0.3480457365512848,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3907470703125,0.8242777585983276,0.3773514032363891,0.3610377013683319,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3907470703125,0.824468195438385,0.3773707449436188,0.2668593525886535,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3917541503906,0.76971036195755,0.3062998652458191,0.2941896319389343,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.39385986328125,0.6948240399360657,0.2221440523862838,1.019638180732727,284.39044189453125,284.95001220703125,295.75177001953125,288.2821044921875,295.7533569335937,297.1385498046875,284.38238525390625,1.0,0.5434799194335938,1.0,1.0,0.0,1.0,-2.74909782409668,2.749091863632202,6.06742150921491e-06,2.1192076206207275,0.9159743785858154,0.9159743785858154,0.0,161.11477661132812,145.0,33326.91015625,0.0,1941.905029296875,1.0,280.98504638671875,283.1238708496094,291.3358459472656,293.5903015136719,293.1499938964844,293.1499938964844,280.95001220703125,36469.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740143775939941,1.0,0.0,0.0,3.748351812362671,3.748377084732056,9.375058880323196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.84033203125,0.0,1648.9737548828125,1895.4371337890625,0.0,3160.4638671875,0.9275640845298768,1.0,0.0,3.0,1.0,0.0
12307800,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.346435546875,0.8299567103385925,0.3812150359153747,0.3466187715530395,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.346435546875,0.8266184329986572,0.3766972720623016,0.360300600528717,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.346435546875,0.8265247941017151,0.3762999475002289,0.2660197615623474,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34674072265625,0.7719483375549316,0.3056325614452362,0.2934434413909912,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3473815917969,0.6965875029563904,0.2213459014892578,1.015528917312622,284.3463439941406,284.95001220703125,295.7195129394531,288.2698974609375,295.7210998535156,297.1307678222656,284.3437194824219,1.0,0.5404784679412842,1.0,1.0,0.0,1.0,-2.7396531105041504,2.739647150039673,6.025611583027057e-06,2.1118369102478027,0.912157952785492,0.912157952785492,0.0,158.3103485107422,133.0,33227.03515625,0.0,1913.98876953125,1.0,280.95733642578125,283.0851745605469,291.2982482910156,293.5106201171875,293.1499938964844,293.1499938964844,280.6499938964844,36591.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749916553497314,1.0,0.0,0.0,3.7381577491760254,3.738182544708252,9.324133998234174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.97119140625,0.0,1638.0089111328125,1895.4371337890625,0.0,3169.628173828125,0.9253848195075988,1.0,0.0,3.0,1.0,0.0
12307860,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.130126953125,0.8367115259170532,0.3776886463165283,0.3431983590126037,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1301574707031,0.8345990180969238,0.3750740885734558,0.3584936857223511,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1301574707031,0.8338174223899841,0.3736765086650848,0.2639881670475006,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.13043212890625,0.7797523140907288,0.3039928078651428,0.2916135787963867,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1310729980469,0.7030332088470459,0.2194159477949142,1.0054956674575806,284.13006591796875,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1136169433594,284.1275634765625,1.0,0.5321577191352844,1.0,1.0,0.0,1.0,-2.7166736125946045,2.716667652130127,5.924506240262417e-06,2.093911409378052,0.8994705080986023,0.8994705080986023,0.0,149.9288787841797,121.0,33810.10546875,0.0,1839.581298828125,1.0,280.6576538085937,282.8424987792969,291.2685241699219,293.51727294921875,293.1499938964844,293.1499938964844,280.3500061035156,36952.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835543394088745,1.0,0.0,0.0,3.703937530517578,3.7039623260498047,9.15420400815492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.2158203125,0.0,1601.2384033203125,1895.4371337890625,0.0,3249.880615234375,0.9179611206054688,1.0,0.0,3.0,1.0,0.0
12307920,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.130126953125,0.8367115259170532,0.3776886463165283,0.3431983590126037,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1301574707031,0.8345990180969238,0.3750740885734558,0.3584936857223511,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1301574707031,0.8338174223899841,0.3736765086650848,0.2639881670475006,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.13043212890625,0.7797523140907288,0.3039928078651428,0.2916135787963867,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1310729980469,0.7030332088470459,0.2194159477949142,1.0054956674575806,284.13006591796875,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1136169433594,284.1275634765625,1.0,0.5321577191352844,1.0,1.0,0.0,1.0,-2.7166736125946045,2.716667652130127,5.924506240262417e-06,2.093911409378052,0.8994705080986023,0.8994705080986023,0.0,149.9288787841797,121.0,33810.10546875,0.0,1839.581298828125,1.0,280.6576538085937,282.8424987792969,291.2685241699219,293.51727294921875,293.1499938964844,293.1499938964844,280.3500061035156,36952.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835543394088745,1.0,0.0,0.0,3.703937530517578,3.7039623260498047,9.15420400815492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.2158203125,0.0,1601.2384033203125,1895.4371337890625,0.0,3249.880615234375,0.9179611206054688,1.0,0.0,3.0,1.0,0.0
12307980,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186096191406,0.8462117314338684,0.3741308450698852,0.3396980762481689,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186096191406,0.8453521132469177,0.373395711183548,0.3565804064273834,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186096191406,0.843835175037384,0.3710094690322876,0.2618863582611084,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9188842773437,0.7903280258178711,0.302315205335617,0.2896941602230072,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9194641113281,0.7118237018585205,0.2174796909093856,0.9951802492141724,283.9185485839844,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.09844970703125,283.916259765625,1.0,0.5227731466293335,1.0,1.0,0.0,1.0,-2.692939758300781,2.692933797836304,5.82099664825364e-06,2.0754058361053467,0.8839973211288452,0.8839973211288452,0.0,140.17413330078125,109.0,34343.734375,0.0,1758.9024658203125,1.0,280.35797119140625,282.60662841796875,291.2377624511719,293.5198059082031,293.1499938964844,293.1499938964844,280.6499938964844,37349.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916161060333252,1.0,0.0,0.0,3.654975414276123,3.654999732971192,8.91378590495151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.9384765625,0.0,1548.818115234375,1895.4371337890625,0.0,3325.31787109375,0.9072882533073424,1.0,0.0,3.0,1.0,0.0
12308040,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186096191406,0.8462117314338684,0.3741308450698852,0.3396980762481689,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186096191406,0.8453521132469177,0.373395711183548,0.3565804064273834,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186096191406,0.843835175037384,0.3710094690322876,0.2618863582611084,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9188842773437,0.7903280258178711,0.302315205335617,0.2896941602230072,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9194641113281,0.7118237018585205,0.2174796909093856,0.9951802492141724,283.9185485839844,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.09844970703125,283.916259765625,1.0,0.5227731466293335,1.0,1.0,0.0,1.0,-2.692939758300781,2.692933797836304,5.82099664825364e-06,2.0754058361053467,0.8839973211288452,0.8839973211288452,0.0,140.17413330078125,109.0,34343.734375,0.0,1758.9024658203125,1.0,280.35797119140625,282.60662841796875,291.2377624511719,293.5198059082031,293.1499938964844,293.1499938964844,280.6499938964844,37349.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916161060333252,1.0,0.0,0.0,3.654975414276123,3.654999732971192,8.91378590495151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.9384765625,0.0,1548.818115234375,1895.4371337890625,0.0,3325.31787109375,0.9072882533073424,1.0,0.0,3.0,1.0,0.0
12308100,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0381774902344,0.8525307178497314,0.3729752600193023,0.3381399810314178,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0381774902344,0.8522704243659973,0.3729755580425262,0.3557421267032623,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.03814697265625,0.8503727912902832,0.3701619505882263,0.2609435021877289,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0370178222656,0.7970675230026245,0.3018229901790619,0.2888296544551849,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0345458984375,0.7171869874000549,0.216779351234436,0.9903641939163208,284.0384521484375,284.95001220703125,295.5289001464844,288.1981506347656,295.53045654296875,297.0947570800781,284.0473022460937,1.0,0.5178554058074951,1.0,1.0,0.0,1.0,-2.6820943355560303,2.682088613510132,5.773841621703468e-06,2.066873073577881,0.8790486454963684,0.8790486454963684,0.0,134.7980499267578,109.0,33265.18359375,0.0,1718.2784423828125,1.0,280.60113525390625,282.7738037109375,291.1302490234375,293.2554016113281,293.1499938964844,293.1499938964844,280.6499938964844,37362.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800011277198792,1.0,0.0,0.0,3.62868857383728,3.6287126541137695,8.786029752627655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.455078125,0.0,1519.7188720703125,1895.4371337890625,0.0,3216.59130859375,0.9014986157417296,1.0,0.0,3.0,1.0,0.0
12308160,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.08447265625,0.861318826675415,0.3724329471588135,0.3372223675251007,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.08447265625,0.8615366220474243,0.373036652803421,0.3553832173347473,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.08447265625,0.8592774271965027,0.3698422014713287,0.2604028582572937,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0843200683594,0.8059723973274231,0.3017398715019226,0.2883613109588623,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0839233398437,0.7241482734680176,0.2164195775985717,0.9870116710662842,284.08453369140625,284.95001220703125,295.49200439453125,288.18438720703125,295.4935607910156,297.0955810546875,284.0858154296875,1.0,0.5130185484886169,1.0,1.0,0.0,1.0,-2.6753122806549072,2.675306558609009,5.744353984482586e-06,2.061490058898926,0.8737838864326477,0.8737838864326477,0.0,128.79656982421875,97.0,32981.98046875,0.0,1680.9947509765625,1.0,280.64215087890625,282.8260192871094,291.1025695800781,293.232421875,293.1499938964844,293.1499938964844,280.95001220703125,37349.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706087470054626,1.0,0.0,0.0,3.603822708129883,3.603846549987793,8.666029316373169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.03125,0.0,1492.3642578125,1895.4371337890625,0.0,3128.520751953125,0.8959206938743591,1.0,0.0,3.0,1.0,0.0
12308220,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8851961493492126,0.372282326221466,0.3363496363162994,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8863574862480164,0.3740280568599701,0.355552613735199,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757263183594,0.8833524584770203,0.3701001107692718,0.2600135803222656,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2755126953125,0.8276777267456055,0.3023353219032287,0.2881907522678375,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2750549316406,0.7423575520515442,0.2163892239332199,0.9835004210472108,284.2757873535156,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.104736328125,284.2774963378906,1.0,0.503714382648468,1.0,1.0,0.0,1.0,-2.6695661544799805,2.669560432434082,5.71929649595404e-06,2.0568654537200928,0.866349995136261,0.866349995136261,0.0,115.99425506591795,85.0,31718.08984375,0.0,1614.4290771484375,1.0,280.941162109375,283.0677185058594,291.0549011230469,293.0829772949219,293.1499938964844,293.1499938964844,281.25,37200.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461878299713135,1.0,0.0,0.0,3.5581471920013428,3.5581705570220947,8.447751156381855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.83447265625,0.0,1442.1156005859375,1895.4371337890625,0.0,2899.5791015625,0.8856604695320129,1.0,0.0,3.0,1.0,0.0
12308280,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8851961493492126,0.372282326221466,0.3363496363162994,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8863574862480164,0.3740280568599701,0.355552613735199,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757263183594,0.8833524584770203,0.3701001107692718,0.2600135803222656,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2755126953125,0.8276777267456055,0.3023353219032287,0.2881907522678375,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2750549316406,0.7423575520515442,0.2163892239332199,0.9835004210472108,284.2757873535156,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.104736328125,284.2774963378906,1.0,0.503714382648468,1.0,1.0,0.0,1.0,-2.6695661544799805,2.669560432434082,5.71929649595404e-06,2.0568654537200928,0.866349995136261,0.866349995136261,0.0,115.99425506591795,85.0,31718.08984375,0.0,1614.4290771484375,1.0,280.941162109375,283.0677185058594,291.0549011230469,293.0829772949219,293.1499938964844,293.1499938964844,281.25,37200.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461878299713135,1.0,0.0,0.0,3.5581471920013428,3.5581705570220947,8.447751156381855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.83447265625,0.0,1442.1156005859375,1895.4371337890625,0.0,2899.5791015625,0.8856604695320129,1.0,0.0,3.0,1.0,0.0
12308340,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.918975830078125,0.3728267550468445,0.336212158203125,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.469482421875,0.9214375615119934,0.37575164437294,0.3565049171447754,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.917222023010254,0.3710792958736419,0.2602029740810394,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46923828125,0.8564280271530151,0.3035877048969269,0.2887158691883087,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4687194824219,0.7682152986526489,0.2169885039329528,0.9830957651138306,284.4695129394531,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1195983886719,284.4713134765625,1.0,0.4949915707111358,1.0,1.0,0.0,1.0,-2.670912504196167,2.670906782150269,5.72487260797061e-06,2.0578091144561768,0.8615156412124634,0.8615156412124634,0.0,102.8583755493164,73.0,30539.453125,0.0,1556.53759765625,1.0,281.2407531738281,283.3097229003906,291.0399169921875,292.98883056640625,293.1499938964844,293.1499938964844,281.54998779296875,36969.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246243596076965,1.0,0.0,0.0,3.520962238311768,3.5209853649139404,8.272104992101958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.57373046875,0.0,1401.2879638671875,1895.4371337890625,0.0,2698.463134765625,0.8772321939468384,1.0,0.0,3.0,1.0,0.0
12308400,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.918975830078125,0.3728267550468445,0.336212158203125,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.469482421875,0.9214375615119934,0.37575164437294,0.3565049171447754,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.917222023010254,0.3710792958736419,0.2602029740810394,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46923828125,0.8564280271530151,0.3035877048969269,0.2887158691883087,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4687194824219,0.7682152986526489,0.2169885039329528,0.9830957651138306,284.4695129394531,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1195983886719,284.4713134765625,1.0,0.4949915707111358,1.0,1.0,0.0,1.0,-2.670912504196167,2.670906782150269,5.72487260797061e-06,2.0578091144561768,0.8615156412124634,0.8615156412124634,0.0,102.8583755493164,73.0,30539.453125,0.0,1556.53759765625,1.0,281.2407531738281,283.3097229003906,291.0399169921875,292.98883056640625,293.1499938964844,293.1499938964844,281.54998779296875,36969.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246243596076965,1.0,0.0,0.0,3.520962238311768,3.5209853649139404,8.272104992101958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.57373046875,0.0,1401.2879638671875,1895.4371337890625,0.0,2698.463134765625,0.8772321939468384,1.0,0.0,3.0,1.0,0.0
12308460,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6638488769531,0.966830313205719,0.3737781643867492,0.3364790380001068,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66387939453125,0.970050036907196,0.3779232203960418,0.3579255640506744,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6638488769531,0.9656174778938292,0.3724897801876068,0.2607262730598449,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.66363525390625,0.8975488543510437,0.3052449822425842,0.2896648347377777,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6631164550781,0.8050268292427063,0.2179824411869049,0.9846569299697876,284.6639099121094,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.1369323730469,284.6654663085937,1.0,0.4867992699146271,1.0,1.0,0.0,1.0,-2.676582098007202,2.676576375961304,5.749134288635105e-06,2.0621440410614014,0.8592687845230103,0.8592687845230103,0.0,89.78606414794922,91.0,29474.0,-0.0,1504.8472900390625,1.0,281.5404357910156,283.55108642578125,291.0290832519531,292.9101867675781,293.1499938964844,293.1499938964844,281.8500061035156,36686.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806134045124054,1.0,0.0,0.0,3.4942843914031982,3.494307041168213,8.147226822075027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.76611328125,0.0,1371.6483154296875,1895.4371337890625,0.0,2527.63818359375,0.8710981607437134,1.0,0.0,3.0,1.0,0.0
12308520,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6638488769531,0.966830313205719,0.3737781643867492,0.3364790380001068,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66387939453125,0.970050036907196,0.3779232203960418,0.3579255640506744,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6638488769531,0.9656174778938292,0.3724897801876068,0.2607262730598449,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.66363525390625,0.8975488543510437,0.3052449822425842,0.2896648347377777,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6631164550781,0.8050268292427063,0.2179824411869049,0.9846569299697876,284.6639099121094,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.1369323730469,284.6654663085937,1.0,0.4867992699146271,1.0,1.0,0.0,1.0,-2.676582098007202,2.676576375961304,5.749134288635105e-06,2.0621440410614014,0.8592687845230103,0.8592687845230103,0.0,89.78606414794922,91.0,29474.0,-0.0,1504.8472900390625,1.0,281.5404357910156,283.55108642578125,291.0290832519531,292.9101867675781,293.1499938964844,293.1499938964844,281.8500061035156,36686.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806134045124054,1.0,0.0,0.0,3.4942843914031982,3.494307041168213,8.147226822075027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.76611328125,0.0,1371.6483154296875,1895.4371337890625,0.0,2527.63818359375,0.8710981607437134,1.0,0.0,3.0,1.0,0.0
12308580,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.9745193123817444,0.3750303089618683,0.3374706208705902,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.9785153865814208,0.3804211616516113,0.360133409500122,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.9737572073936462,0.3742198646068573,0.261824369430542,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.9061096906661988,0.3071871101856231,0.2913631796836853,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.812203586101532,0.2192366868257522,0.9896869659423828,284.8641052246094,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.15484619140625,284.8659973144531,1.0,0.4884873926639557,1.0,1.0,0.0,1.0,-2.689823627471924,2.6898176670074463,5.8060754781763535e-06,2.072306156158448,0.8597412705421448,0.8597412705421448,0.0,88.45500946044922,109.0,28556.955078125,-0.0,1517.145263671875,1.0,281.8402709960937,283.7976989746094,291.017333984375,292.84234619140625,293.1499938964844,293.1499938964844,282.1499938964844,36365.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903248071670532,1.0,0.0,0.0,3.479618549346924,3.47964096069336,8.07898061339074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.40283203125,0.0,1354.3516845703125,1895.4371337890625,0.0,2383.316650390625,0.8675981760025024,1.0,0.0,3.0,1.0,0.0
12308640,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.9745193123817444,0.3750303089618683,0.3374706208705902,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.9785153865814208,0.3804211616516113,0.360133409500122,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.9737572073936462,0.3742198646068573,0.261824369430542,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.9061096906661988,0.3071871101856231,0.2913631796836853,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.812203586101532,0.2192366868257522,0.9896869659423828,284.8641052246094,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.15484619140625,284.8659973144531,1.0,0.4884873926639557,1.0,1.0,0.0,1.0,-2.689823627471924,2.6898176670074463,5.8060754781763535e-06,2.072306156158448,0.8597412705421448,0.8597412705421448,0.0,88.45500946044922,109.0,28556.955078125,-0.0,1517.145263671875,1.0,281.8402709960937,283.7976989746094,291.017333984375,292.84234619140625,293.1499938964844,293.1499938964844,282.1499938964844,36365.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903248071670532,1.0,0.0,0.0,3.479618549346924,3.47964096069336,8.07898061339074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.40283203125,0.0,1354.3516845703125,1895.4371337890625,0.0,2383.316650390625,0.8675981760025024,1.0,0.0,3.0,1.0,0.0
12308700,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9667219519615172,0.3756952583789825,0.3381029069423675,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.971474289894104,0.3817288279533386,0.3614106774330139,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9661423563957214,0.3751412630081177,0.2624974548816681,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8988364934921265,0.3082043826580047,0.292377769947052,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8059226870536804,0.2198997884988784,0.9929701089859008,285.0069580078125,284.95001220703125,295.1722106933594,288.0685729980469,295.1737365722656,297.1633605957031,285.0172119140625,1.0,0.4915065765380859,1.0,1.0,0.0,1.0,-2.698090076446533,2.698084115982056,5.841870461154031e-06,2.078700065612793,0.8614920973777771,0.8614920973777771,0.0,90.9885711669922,109.0,27790.46484375,-0.0,1540.348388671875,1.0,282.0938415527344,283.9829406738281,290.9822082519531,292.7154846191406,293.1499938964844,293.1499938964844,282.1499938964844,36184.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806584239006042,1.0,0.0,0.0,3.4767303466796875,3.476752758026123,8.065574093052419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.55810546875,0.0,1350.123046875,1895.4371337890625,0.0,2296.053955078125,0.8668601512908936,1.0,0.0,3.0,1.0,0.0
12308760,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.9542914628982544,0.3764458894729614,0.3389148712158203,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.9599178433418274,0.3831154406070709,0.3628500401973724,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.9538956880569458,0.3761464059352875,0.2632979154586792,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.8878902792930603,0.3092849850654602,0.2935320734977722,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7961018681526184,0.2206092029809951,0.9967969059944152,285.06219482421875,284.95001220703125,295.1352233886719,288.0557861328125,295.13677978515625,297.172119140625,285.0639343261719,1.0,0.4955984354019165,1.0,1.0,0.0,1.0,-2.707741498947144,2.707735776901245,5.883806352358079e-06,2.086167812347412,0.8628429174423218,0.8628429174423218,0.0,94.88410949707033,127.0,27702.73828125,-0.0,1571.9381103515625,1.0,282.1402587890625,284.0404357910156,291.00152587890625,292.7755126953125,293.1499938964844,293.1499938964844,282.45001220703125,36030.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776511013507843,1.0,0.0,0.0,3.47754454612732,3.477566957473755,8.069353043538285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.79736328125,0.0,1349.8531494140625,1895.4371337890625,0.0,2258.871826171875,0.8668807744979858,1.0,0.0,3.0,1.0,0.0
12308820,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.27667236328125,0.9206299781799316,0.3780913650989532,0.3407022356986999,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27667236328125,0.9277284741401672,0.3860301077365875,0.3659313023090362,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27667236328125,0.9207016825675964,0.3783009946346283,0.2650439143180847,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27642822265625,0.8610491156578064,0.3115527927875519,0.2960222959518432,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2759094238281,0.7717395424842834,0.2220925390720367,1.0051987171173096,285.2767333984375,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.18902587890625,285.27862548828125,1.0,0.5060262084007263,1.0,1.0,0.0,1.0,-2.728776931762696,2.7287709712982178,5.975763997412287e-06,2.102461576461792,0.8689178228378296,0.8689178228378296,0.0,105.89288330078124,145.0,27012.1875,-0.0,1653.251953125,1.0,282.440185546875,284.2870178222656,290.9833679199219,292.7132873535156,293.1499938964844,293.1499938964844,282.75,35676.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640388011932373,1.0,0.0,0.0,3.4886314868927,3.488653898239136,8.120887855511683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.53271484375,0.0,1358.6270751953125,1895.4371337890625,0.0,2148.08984375,0.869076132774353,1.0,0.0,3.0,1.0,0.0
12308880,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.27667236328125,0.9206299781799316,0.3780913650989532,0.3407022356986999,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27667236328125,0.9277284741401672,0.3860301077365875,0.3659313023090362,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27667236328125,0.9207016825675964,0.3783009946346283,0.2650439143180847,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27642822265625,0.8610491156578064,0.3115527927875519,0.2960222959518432,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2759094238281,0.7717395424842834,0.2220925390720367,1.0051987171173096,285.2767333984375,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.18902587890625,285.27862548828125,1.0,0.5060262084007263,1.0,1.0,0.0,1.0,-2.728776931762696,2.7287709712982178,5.975763997412287e-06,2.102461576461792,0.8689178228378296,0.8689178228378296,0.0,105.89288330078124,145.0,27012.1875,-0.0,1653.251953125,1.0,282.440185546875,284.2870178222656,290.9833679199219,292.7132873535156,293.1499938964844,293.1499938964844,282.75,35676.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640388011932373,1.0,0.0,0.0,3.4886314868927,3.488653898239136,8.120887855511683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.53271484375,0.0,1358.6270751953125,1895.4371337890625,0.0,2148.08984375,0.869076132774353,1.0,0.0,3.0,1.0,0.0
12308940,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996337890625,0.8895018696784973,0.3800650238990783,0.3428737223148346,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996337890625,0.8964831233024597,0.3892277479171753,0.3693791329860687,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996337890625,0.889950156211853,0.3807545900344848,0.267071783542633,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4994201660156,0.8357536792755127,0.3140456676483154,0.2988245487213135,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989318847656,0.7485471367835999,0.2237289100885391,1.0147610902786257,285.49969482421875,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2055358886719,285.5014038085937,1.0,0.5184556245803833,1.0,1.0,0.0,1.0,-2.7528235912323,2.752817392349243,6.081791525502922e-06,2.121103286743164,0.8780741691589355,0.8780741691589355,0.0,119.67615509033205,163.0,26418.8125,-0.0,1753.3138427734375,1.0,282.7403869628906,284.5343017578125,290.9661560058594,292.65936279296875,293.1499938964844,293.1499938964844,283.04998779296875,35318.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532851696014404,1.0,0.0,0.0,3.513236284255981,3.513258695602417,8.235841733039706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.296875,0.0,1381.362060546875,1895.4371337890625,0.0,2053.939453125,0.8742808699607849,1.0,0.0,3.0,1.0,0.0
12309000,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996337890625,0.8895018696784973,0.3800650238990783,0.3428737223148346,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996337890625,0.8964831233024597,0.3892277479171753,0.3693791329860687,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996337890625,0.889950156211853,0.3807545900344848,0.267071783542633,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4994201660156,0.8357536792755127,0.3140456676483154,0.2988245487213135,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989318847656,0.7485471367835999,0.2237289100885391,1.0147610902786257,285.49969482421875,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2055358886719,285.5014038085937,1.0,0.5184556245803833,1.0,1.0,0.0,1.0,-2.7528235912323,2.752817392349243,6.081791525502922e-06,2.121103286743164,0.8780741691589355,0.8780741691589355,0.0,119.67615509033205,163.0,26418.8125,-0.0,1753.3138427734375,1.0,282.7403869628906,284.5343017578125,290.9661560058594,292.65936279296875,293.1499938964844,293.1499938964844,283.04998779296875,35318.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532851696014404,1.0,0.0,0.0,3.513236284255981,3.513258695602417,8.235841733039706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.296875,0.0,1381.362060546875,1895.4371337890625,0.0,2053.939453125,0.8742808699607849,1.0,0.0,3.0,1.0,0.0
12309060,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7191162109375,0.8635236024856567,0.3822949528694153,0.3453540205955505,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7191467285156,0.8709532022476196,0.3926562070846557,0.373120903968811,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7191162109375,0.8642865419387817,0.3834478259086609,0.2693239748477936,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7189636230469,0.8139031529426575,0.3167244791984558,0.3018761873245239,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.718505859375,0.7290638089179993,0.2254926711320877,1.0252338647842407,285.7191772460937,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.2220458984375,285.7206420898437,1.0,0.5320550799369812,1.0,1.0,0.0,1.0,-2.779259204864502,2.7792530059814453,6.199466042744461e-06,2.1416139602661133,0.8901393413543701,0.8901393413543701,0.0,135.21250915527344,181.0,25839.326171875,-0.0,1867.0799560546875,1.0,283.0406494140625,284.7771301269531,290.9461669921875,292.6050720214844,293.1499938964844,293.1499938964844,283.1499938964844,34985.1953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437555193901062,1.0,0.0,0.0,3.550358772277832,3.550381660461426,8.410809186898405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.95751953125,0.0,1417.7269287109375,1895.4371337890625,0.0,1971.6759033203125,0.8806827664375305,1.0,0.0,3.0,1.0,0.0
12309120,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7191162109375,0.8635236024856567,0.3822949528694153,0.3453540205955505,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7191467285156,0.8709532022476196,0.3926562070846557,0.373120903968811,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7191162109375,0.8642865419387817,0.3834478259086609,0.2693239748477936,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7189636230469,0.8139031529426575,0.3167244791984558,0.3018761873245239,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.718505859375,0.7290638089179993,0.2254926711320877,1.0252338647842407,285.7191772460937,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.2220458984375,285.7206420898437,1.0,0.5320550799369812,1.0,1.0,0.0,1.0,-2.779259204864502,2.7792530059814453,6.199466042744461e-06,2.1416139602661133,0.8901393413543701,0.8901393413543701,0.0,135.21250915527344,181.0,25839.326171875,-0.0,1867.0799560546875,1.0,283.0406494140625,284.7771301269531,290.9461669921875,292.6050720214844,293.1499938964844,293.1499938964844,283.1499938964844,34985.1953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437555193901062,1.0,0.0,0.0,3.550358772277832,3.550381660461426,8.410809186898405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.95751953125,0.0,1417.7269287109375,1895.4371337890625,0.0,1971.6759033203125,0.8806827664375305,1.0,0.0,3.0,1.0,0.0
12309180,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.841317355632782,0.3839718699455261,0.3476372063159942,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.8490779399871826,0.3957415819168091,0.3767835795879364,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.8424025177955627,0.385730504989624,0.2714888751506805,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.7929590940475464,0.3191122412681579,0.3048681914806366,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7949523925781,0.7114278674125671,0.2270202934741974,1.0355048179626465,285.7950134277344,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2338562011719,285.795166015625,1.0,0.5461597442626953,1.0,1.0,0.0,1.0,-2.804950714111328,2.8049442768096924,6.315077371255029e-06,2.1616251468658447,0.902067244052887,0.902067244052887,0.0,152.20419311523438,169.0,25656.736328125,-0.0,1988.6832275390625,1.0,283.14678955078125,284.8615417480469,290.9635925292969,292.6375427246094,293.1499938964844,293.1499938964844,283.04998779296875,34455.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458023428916931,1.0,0.0,0.0,3.574998617172241,3.575021505355835,8.527957788828644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.09423828125,0.0,1439.998046875,1895.4371337890625,0.0,1989.2469482421875,0.8881182074546814,1.0,0.0,3.0,1.0,0.0
12309240,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.841317355632782,0.3839718699455261,0.3476372063159942,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.8490779399871826,0.3957415819168091,0.3767835795879364,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.8424025177955627,0.385730504989624,0.2714888751506805,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.7929590940475464,0.3191122412681579,0.3048681914806366,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7949523925781,0.7114278674125671,0.2270202934741974,1.0355048179626465,285.7950134277344,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2338562011719,285.795166015625,1.0,0.5461597442626953,1.0,1.0,0.0,1.0,-2.804950714111328,2.8049442768096924,6.315077371255029e-06,2.1616251468658447,0.902067244052887,0.902067244052887,0.0,152.20419311523438,169.0,25656.736328125,-0.0,1988.6832275390625,1.0,283.14678955078125,284.8615417480469,290.9635925292969,292.6375427246094,293.1499938964844,293.1499938964844,283.04998779296875,34455.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458023428916931,1.0,0.0,0.0,3.574998617172241,3.575021505355835,8.527957788828644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.09423828125,0.0,1439.998046875,1895.4371337890625,0.0,1989.2469482421875,0.8881182074546814,1.0,0.0,3.0,1.0,0.0
12309300,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7338562011719,0.836813747882843,0.384311318397522,0.3482873439788818,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337951660156,0.8449663519859314,0.3969262540340423,0.3782036602497101,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7338562011719,0.8381184935569763,0.3864627480506897,0.2722395360469818,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.734375,0.7888148427009583,0.3200000822544098,0.3059877455234527,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.735595703125,0.7076232433319092,0.2275357395410537,1.0390349626541138,285.7336730957031,284.95001220703125,294.786376953125,287.9383850097656,294.7879638671875,297.23614501953125,285.7291259765625,1.0,0.5493593215942383,1.0,1.0,0.0,1.0,-2.813938856124878,2.813932418823242,6.356004632834811e-06,2.168730497360229,0.9067071676254272,0.9067071676254272,0.0,156.41973876953125,169.0,25868.0546875,-0.0,2023.42822265625,1.0,283.06658935546875,284.7894897460937,290.9923095703125,292.7181091308594,293.1499938964844,293.1499938964844,283.04998779296875,34646.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534163594245911,1.0,0.0,0.0,3.605764389038086,3.605787754058838,8.675369826960377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.05908203125,0.0,1474.501953125,1895.4371337890625,0.0,2055.07958984375,0.8943936824798584,1.0,0.0,3.0,1.0,0.0
12309360,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7010192871094,0.8349506855010986,0.3843067586421966,0.3484726548194885,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.8436434864997864,0.3978435397148132,0.3792378604412079,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7010192871094,0.8365285396575928,0.3868939578533172,0.27267587184906,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7012023925781,0.7874298691749573,0.3206553757190704,0.3067639172077179,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.70166015625,0.7062289118766785,0.2278561443090438,1.0411617755889893,285.7009582519531,284.95001220703125,294.74627685546875,287.92510986328125,294.74786376953125,297.2357482910156,285.69921875,1.0,0.5509918928146362,1.0,1.0,0.0,1.0,-2.8194236755371094,2.8194172382354736,6.381058028637199e-06,2.1730728149414062,0.9113689661026,0.9113689661026,0.0,158.2382354736328,157.0,25858.654296875,-0.0,2041.1082763671875,1.0,283.0526428222656,284.7583923339844,290.9825134277344,292.7056884765625,293.1499938964844,293.1499938964844,282.75,34726.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595794796943665,1.0,0.0,0.0,3.628864049911499,3.62888765335083,8.786879561739624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.6787109375,0.0,1500.3065185546875,1895.4371337890625,0.0,2108.885498046875,0.8996362090110779,1.0,0.0,3.0,1.0,0.0
12309420,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8352006673812866,0.3829680681228637,0.3476406037807464,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.447998046875,0.84527987241745,0.3986325860023498,0.3802799582481384,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4480285644531,0.8374434113502502,0.3865901827812195,0.2727140784263611,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483642578125,0.7888993620872498,0.321062296628952,0.3074054419994354,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.7071864008903503,0.2277476340532302,1.0416889190673828,285.4479064941406,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2261657714844,285.4447631835937,1.0,0.5505226850509644,1.0,1.0,0.0,1.0,-2.8211398124694824,2.8211333751678467,6.389270765794208e-06,2.1745975017547607,0.9159896969795228,0.9159896969795228,0.0,157.60546875,145.0,26387.361328125,-0.0,2040.8643798828125,1.0,282.75811767578125,284.4834899902344,290.9850158691406,292.7791748046875,293.1499938964844,293.1499938964844,282.45001220703125,35036.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814510464668274,1.0,0.0,0.0,3.6658413410186768,3.665865421295166,8.966865152615355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.103515625,0.0,1543.6258544921875,1895.4371337890625,0.0,2303.178466796875,0.908126413822174,1.0,0.0,3.0,1.0,0.0
