time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12309480,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8352006673812866,0.3829680681228637,0.3476406037807464,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.447998046875,0.84527987241745,0.3986325860023498,0.3802799582481384,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4480285644531,0.8374434113502502,0.3865901827812195,0.2727140784263611,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483642578125,0.7888993620872498,0.321062296628952,0.3074054419994354,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.7071864008903503,0.2277476340532302,1.0416889190673828,285.4479064941406,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2261657714844,285.4447631835937,1.0,0.5505226850509644,1.0,1.0,0.0,1.0,-2.8211398124694824,2.8211333751678467,6.389270765794208e-06,2.1745975017547607,0.9159896969795228,0.9159896969795228,0.0,157.60546875,145.0,26387.361328125,-0.0,2040.8643798828125,1.0,282.75811767578125,284.4834899902344,290.9850158691406,292.7791748046875,293.1499938964844,293.1499938964844,282.45001220703125,35036.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814510464668274,1.0,0.0,0.0,3.6658413410186768,3.665865421295166,8.966865152615355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.103515625,0.0,1543.6258544921875,1895.4371337890625,0.0,2303.178466796875,0.908126413822174,1.0,0.0,3.0,1.0,0.0
12309540,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.8388196229934692,0.380565881729126,0.3455263674259186,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.18377685546875,0.850594699382782,0.3984611332416534,0.3801478743553161,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.183837890625,0.8418291807174683,0.3852506279945373,0.2718133926391601,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1841735839844,0.7939369082450867,0.3206087648868561,0.3069901764392853,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18505859375,0.7111440896987915,0.2268694639205932,1.0377514362335205,285.1837158203125,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2089538574219,285.1804504394531,1.0,0.5464216470718384,1.0,1.0,0.0,1.0,-2.812134265899658,2.8121280670166016,6.348733677441487e-06,2.167742252349853,0.916978120803833,0.916978120803833,0.0,153.17259216308594,133.0,26825.556640625,-0.0,2004.904052734375,1.0,282.4579772949219,284.200439453125,290.9363708496094,292.7684936523437,293.1499938964844,293.1499938964844,282.1499938964844,35384.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980552911758423,1.0,0.0,0.0,3.689806699752808,3.689831018447876,9.08448953396146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.53271484375,0.0,1573.254638671875,1895.4371337890625,0.0,2453.65869140625,0.9137349128723145,1.0,0.0,3.0,1.0,0.0
12309600,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.8388196229934692,0.380565881729126,0.3455263674259186,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.18377685546875,0.850594699382782,0.3984611332416534,0.3801478743553161,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.183837890625,0.8418291807174683,0.3852506279945373,0.2718133926391601,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1841735839844,0.7939369082450867,0.3206087648868561,0.3069901764392853,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18505859375,0.7111440896987915,0.2268694639205932,1.0377514362335205,285.1837158203125,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2089538574219,285.1804504394531,1.0,0.5464216470718384,1.0,1.0,0.0,1.0,-2.812134265899658,2.8121280670166016,6.348733677441487e-06,2.167742252349853,0.916978120803833,0.916978120803833,0.0,153.17259216308594,133.0,26825.556640625,-0.0,2004.904052734375,1.0,282.4579772949219,284.200439453125,290.9363708496094,292.7684936523437,293.1499938964844,293.1499938964844,282.1499938964844,35384.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980552911758423,1.0,0.0,0.0,3.689806699752808,3.689831018447876,9.08448953396146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.53271484375,0.0,1573.254638671875,1895.4371337890625,0.0,2453.65869140625,0.9137349128723145,1.0,0.0,3.0,1.0,0.0
12309660,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8456338047981262,0.3778093159198761,0.3428700566291809,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.8593031167984009,0.3978345394134521,0.3793830871582031,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8494341373443604,0.3834602534770965,0.2704366743564605,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.8021478056907654,0.3197299838066101,0.3059829771518707,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.717451274394989,0.2255728244781494,1.0311036109924316,284.9420471191406,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.189453125,284.939208984375,1.0,0.5399474501609802,1.0,1.0,0.0,1.0,-2.797171831130981,2.7971653938293457,6.281366950133815e-06,2.156214475631714,0.9148918986320496,0.9148918986320496,0.0,146.11312866210938,121.0,27364.599609375,-0.0,1947.0977783203125,1.0,282.1578674316406,283.92938232421875,290.8846740722656,292.7455444335937,293.1499938964844,293.1499938964844,281.8500061035156,35728.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809079110622406,1.0,0.0,0.0,3.700861692428589,3.700886249542236,9.139006920122484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.44384765625,0.0,1588.4365234375,1895.4371337890625,0.0,2554.71533203125,0.9164474606513976,1.0,0.0,3.0,1.0,0.0
12309720,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8456338047981262,0.3778093159198761,0.3428700566291809,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.8593031167984009,0.3978345394134521,0.3793830871582031,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8494341373443604,0.3834602534770965,0.2704366743564605,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.8021478056907654,0.3197299838066101,0.3059829771518707,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.717451274394989,0.2255728244781494,1.0311036109924316,284.9420471191406,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.189453125,284.939208984375,1.0,0.5399474501609802,1.0,1.0,0.0,1.0,-2.797171831130981,2.7971653938293457,6.281366950133815e-06,2.156214475631714,0.9148918986320496,0.9148918986320496,0.0,146.11312866210938,121.0,27364.599609375,-0.0,1947.0977783203125,1.0,282.1578674316406,283.92938232421875,290.8846740722656,292.7455444335937,293.1499938964844,293.1499938964844,281.8500061035156,35728.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809079110622406,1.0,0.0,0.0,3.700861692428589,3.700886249542236,9.139006920122484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.44384765625,0.0,1588.4365234375,1895.4371337890625,0.0,2554.71533203125,0.9164474606513976,1.0,0.0,3.0,1.0,0.0
12309780,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138061523437,0.8558180928230286,0.3749714195728302,0.3400504291057586,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137451171875,0.8715805411338806,0.3970258831977844,0.3783411979675293,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137756347656,0.8604547381401062,0.3815184235572815,0.2688749730587005,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7140808105469,0.8132697343826294,0.3186772465705871,0.304706871509552,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148132324219,0.7259641289710999,0.2240940928459167,1.0231318473815918,284.71368408203125,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.1707458496094,284.7109069824219,1.0,0.5319676995277405,1.0,1.0,0.0,1.0,-2.779541492462158,2.7795352935791016,6.202375516295433e-06,2.142596483230591,0.9098979234695436,0.9098979234695436,0.0,137.2647705078125,109.0,27939.34765625,-0.0,1877.2161865234373,1.0,281.8578491210937,283.6669311523437,290.8471984863281,292.7389221191406,293.1499938964844,293.1499938964844,281.54998779296875,36067.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180245757102966,1.0,0.0,0.0,3.699401378631592,3.6994259357452393,9.1317957640058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.33544921875,0.0,1589.3385009765625,1895.4371337890625,0.0,2637.2783203125,0.916348934173584,1.0,0.0,3.0,1.0,0.0
12309840,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138061523437,0.8558180928230286,0.3749714195728302,0.3400504291057586,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137451171875,0.8715805411338806,0.3970258831977844,0.3783411979675293,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137756347656,0.8604547381401062,0.3815184235572815,0.2688749730587005,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7140808105469,0.8132697343826294,0.3186772465705871,0.304706871509552,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148132324219,0.7259641289710999,0.2240940928459167,1.0231318473815918,284.71368408203125,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.1707458496094,284.7109069824219,1.0,0.5319676995277405,1.0,1.0,0.0,1.0,-2.779541492462158,2.7795352935791016,6.202375516295433e-06,2.142596483230591,0.9098979234695436,0.9098979234695436,0.0,137.2647705078125,109.0,27939.34765625,-0.0,1877.2161865234373,1.0,281.8578491210937,283.6669311523437,290.8471984863281,292.7389221191406,293.1499938964844,293.1499938964844,281.54998779296875,36067.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180245757102966,1.0,0.0,0.0,3.699401378631592,3.6994259357452393,9.1317957640058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.33544921875,0.0,1589.3385009765625,1895.4371337890625,0.0,2637.2783203125,0.916348934173584,1.0,0.0,3.0,1.0,0.0
12309900,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5547180175781,0.8623282313346863,0.373536080121994,0.338643342256546,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55438232421875,0.8791993260383606,0.3965813219547272,0.3777844309806824,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5545959472656,0.8674046397209167,0.3805181384086609,0.2680779695510864,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.55572509765625,0.8197437524795532,0.3181150555610657,0.3040309250354767,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5587158203125,0.7311516404151917,0.2233213782310485,1.0189357995986938,284.55419921875,284.95001220703125,294.3803100585937,287.8038024902344,294.3819580078125,297.1620483398437,284.54364013671875,1.0,0.5275965332984924,1.0,1.0,0.0,1.0,-2.770368814468384,2.770362615585327,6.161464170872932e-06,2.1355059146881104,0.9057127833366394,0.9057127833366394,0.0,132.35794067382812,109.0,28619.455078125,-0.0,1839.7559814453125,1.0,281.6000061035156,283.4709777832031,290.8604736328125,292.8373718261719,293.1499938964844,293.1499938964844,281.54998779296875,36253.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249849081039429,1.0,0.0,0.0,3.694051742553711,3.6940760612487793,9.105403933062916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.513671875,0.0,1584.6544189453125,1895.4371337890625,0.0,2701.811767578125,0.9152426719665528,1.0,0.0,3.0,1.0,0.0
12309960,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4922790527344,0.8694866299629211,0.3720423579216003,0.3371101319789886,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4922180175781,0.8875126838684082,0.3960749506950378,0.377116709947586,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4922790527344,0.8750360012054443,0.3794577717781067,0.2671956717967987,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4925231933594,0.8266249299049377,0.3175001740455627,0.3032630980014801,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49322509765625,0.736793577671051,0.2225060313940048,1.014409065246582,284.4921875,284.95001220703125,294.3395080566406,287.7901611328125,294.3411865234375,297.1532592773437,284.4895935058594,1.0,0.5230030417442322,1.0,1.0,0.0,1.0,-2.760300874710083,2.760294914245605,6.116722033766564e-06,2.1277263164520264,0.9019911289215088,0.9019911289215088,0.0,127.32999420166016,97.0,28560.869140625,-0.0,1800.59375,1.0,281.55792236328125,283.4139404296875,290.8182678222656,292.7442626953125,293.1499938964844,293.1499938964844,281.25,36413.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266762495040894,1.0,0.0,0.0,3.685084342956543,3.6851086616516113,9.061250807462784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.0634765625,0.0,1575.674072265625,1895.4371337890625,0.0,2717.526611328125,0.9133777618408204,1.0,0.0,3.0,1.0,0.0
12310020,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.8872007131576538,0.3690540194511413,0.334089457988739,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2785949707031,0.9076347947120668,0.3950223326683044,0.3757655024528503,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786560058594,0.893702507019043,0.3773199617862701,0.2654388546943664,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2789001464844,0.8431520462036133,0.3162406980991363,0.3017098605632782,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2795715332031,0.7507032752037048,0.2208600491285324,1.0052636861801147,284.278564453125,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.13702392578125,284.2760925292969,1.0,0.5133668780326843,1.0,1.0,0.0,1.0,-2.740078926086426,2.740072965621948,6.027332801750163e-06,2.112093925476074,0.8913092613220215,0.8913092613220215,0.0,116.73336029052734,85.0,29226.9375,-0.0,1720.4246826171875,1.0,281.258056640625,283.1713562011719,290.7943725585937,292.7597351074219,293.1499938964844,293.1499938964844,281.54998779296875,36772.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360589742660522,1.0,0.0,0.0,3.657447576522827,3.657471895217896,8.925848646867962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.85888671875,0.0,1547.2623291015625,1895.4371337890625,0.0,2804.91748046875,0.9074432253837584,1.0,0.0,3.0,1.0,0.0
12310080,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.8872007131576538,0.3690540194511413,0.334089457988739,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2785949707031,0.9076347947120668,0.3950223326683044,0.3757655024528503,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786560058594,0.893702507019043,0.3773199617862701,0.2654388546943664,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2789001464844,0.8431520462036133,0.3162406980991363,0.3017098605632782,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2795715332031,0.7507032752037048,0.2208600491285324,1.0052636861801147,284.278564453125,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.13702392578125,284.2760925292969,1.0,0.5133668780326843,1.0,1.0,0.0,1.0,-2.740078926086426,2.740072965621948,6.027332801750163e-06,2.112093925476074,0.8913092613220215,0.8913092613220215,0.0,116.73336029052734,85.0,29226.9375,-0.0,1720.4246826171875,1.0,281.258056640625,283.1713562011719,290.7943725585937,292.7597351074219,293.1499938964844,293.1499938964844,281.54998779296875,36772.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360589742660522,1.0,0.0,0.0,3.657447576522827,3.657471895217896,8.925848646867962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.85888671875,0.0,1547.2623291015625,1895.4371337890625,0.0,2804.91748046875,0.9074432253837584,1.0,0.0,3.0,1.0,0.0
12310140,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361572265625,0.9145137071609496,0.3678381145000458,0.3320434391498565,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361877441406,0.9397259950637816,0.3952699303627014,0.3751199245452881,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361572265625,0.9226838946342468,0.3766632676124573,0.2642945945262909,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360656738281,0.8679961562156677,0.3160711824893951,0.3007360994815826,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.43572998046875,0.7720853090286255,0.2200470864772796,0.998140275478363,284.43621826171875,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1335144042969,284.4371032714844,1.0,0.503582775592804,1.0,1.0,0.0,1.0,-2.7257254123687744,2.725719451904297,5.963986950519029e-06,2.1008574962615967,0.8857343792915344,0.8857343792915344,0.0,104.87390899658205,73.0,27939.2890625,-0.0,1644.050537109375,1.0,281.5421142578125,283.3794860839844,290.64678955078125,292.4693603515625,293.1499938964844,293.1499938964844,281.8500061035156,36749.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135230541229248,1.0,0.0,0.0,3.628716468811035,3.628740549087525,8.786165608398733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.5341796875,0.0,1515.195556640625,1895.4371337890625,0.0,2595.674072265625,0.9010475873947144,1.0,0.0,3.0,1.0,0.0
12310200,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361572265625,0.9145137071609496,0.3678381145000458,0.3320434391498565,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361877441406,0.9397259950637816,0.3952699303627014,0.3751199245452881,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361572265625,0.9226838946342468,0.3766632676124573,0.2642945945262909,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360656738281,0.8679961562156677,0.3160711824893951,0.3007360994815826,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.43572998046875,0.7720853090286255,0.2200470864772796,0.998140275478363,284.43621826171875,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1335144042969,284.4371032714844,1.0,0.503582775592804,1.0,1.0,0.0,1.0,-2.7257254123687744,2.725719451904297,5.963986950519029e-06,2.1008574962615967,0.8857343792915344,0.8857343792915344,0.0,104.87390899658205,73.0,27939.2890625,-0.0,1644.050537109375,1.0,281.5421142578125,283.3794860839844,290.64678955078125,292.4693603515625,293.1499938964844,293.1499938964844,281.8500061035156,36749.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135230541229248,1.0,0.0,0.0,3.628716468811035,3.628740549087525,8.786165608398733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.5341796875,0.0,1515.195556640625,1895.4371337890625,0.0,2595.674072265625,0.9010475873947144,1.0,0.0,3.0,1.0,0.0
12310260,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.61962890625,0.96090966463089,0.3681215047836303,0.331548124551773,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.61968994140625,0.983636438846588,0.3968084454536438,0.3758027851581573,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.968876302242279,0.377447634935379,0.2642524540424347,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195068359375,0.9085574746131896,0.3170757889747619,0.3009314239025116,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190490722656,0.8071348071098328,0.2202299982309341,0.9955326318740844,284.6197204589844,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1419677734375,284.6211242675781,1.0,0.4943986237049103,1.0,1.0,0.0,1.0,-2.722992420196533,2.722986459732056,5.951919774815906e-06,2.0986974239349365,0.8816682696342468,0.8816682696342468,0.0,91.75662994384766,91.0,26753.05859375,-0.0,1579.1883544921875,1.0,281.8414611816406,283.61187744140625,290.59002685546875,292.3138732910156,293.1499938964844,293.1499938964844,282.1499938964844,36650.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856460213661194,1.0,0.0,0.0,3.6044821739196777,3.604505777359009,8.669200042277225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.30712890625,0.0,1487.9188232421875,1895.4371337890625,0.0,2340.9775390625,0.8955657482147217,1.0,0.0,3.0,1.0,0.0
12310320,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.61962890625,0.96090966463089,0.3681215047836303,0.331548124551773,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.61968994140625,0.983636438846588,0.3968084454536438,0.3758027851581573,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.968876302242279,0.377447634935379,0.2642524540424347,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195068359375,0.9085574746131896,0.3170757889747619,0.3009314239025116,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190490722656,0.8071348071098328,0.2202299982309341,0.9955326318740844,284.6197204589844,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1419677734375,284.6211242675781,1.0,0.4943986237049103,1.0,1.0,0.0,1.0,-2.722992420196533,2.722986459732056,5.951919774815906e-06,2.0986974239349365,0.8816682696342468,0.8816682696342468,0.0,91.75662994384766,91.0,26753.05859375,-0.0,1579.1883544921875,1.0,281.8414611816406,283.61187744140625,290.59002685546875,292.3138732910156,293.1499938964844,293.1499938964844,282.1499938964844,36650.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856460213661194,1.0,0.0,0.0,3.6044821739196777,3.604505777359009,8.669200042277225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.30712890625,0.0,1487.9188232421875,1895.4371337890625,0.0,2340.9775390625,0.8955657482147217,1.0,0.0,3.0,1.0,0.0
12310380,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9692838788032532,0.369082510471344,0.3322118818759918,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.991402804851532,0.399007111787796,0.3776631951332092,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154602050781,0.9772446155548096,0.3789846301078796,0.2651547193527221,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.9182729125022888,0.3187428116798401,0.3022919595241546,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.8141328692436218,0.2210173159837722,0.9981136322021484,284.81549072265625,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.15594482421875,284.8171081542969,1.0,0.4952863156795501,1.0,1.0,0.0,1.0,-2.7318358421325684,2.731829881668091,5.990615136397537e-06,2.1055004596710205,0.8786299228668213,0.8786299228668213,0.0,90.08689880371094,109.0,25768.248046875,-0.0,1584.0989990234375,1.0,282.1412658691406,283.8560791015625,290.5768127441406,292.23016357421875,293.1499938964844,293.1499938964844,282.45001220703125,36541.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612693309783936,1.0,0.0,0.0,3.583914279937744,3.583937883377075,8.570546583541727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.88525390625,0.0,1464.8585205078125,1895.4371337890625,0.0,2123.715576171875,0.8909055590629578,1.0,0.0,3.0,1.0,0.0
12310440,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9692838788032532,0.369082510471344,0.3322118818759918,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.991402804851532,0.399007111787796,0.3776631951332092,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154602050781,0.9772446155548096,0.3789846301078796,0.2651547193527221,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.9182729125022888,0.3187428116798401,0.3022919595241546,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.8141328692436218,0.2210173159837722,0.9981136322021484,284.81549072265625,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.15594482421875,284.8171081542969,1.0,0.4952863156795501,1.0,1.0,0.0,1.0,-2.7318358421325684,2.731829881668091,5.990615136397537e-06,2.1055004596710205,0.8786299228668213,0.8786299228668213,0.0,90.08689880371094,109.0,25768.248046875,-0.0,1584.0989990234375,1.0,282.1412658691406,283.8560791015625,290.5768127441406,292.23016357421875,293.1499938964844,293.1499938964844,282.45001220703125,36541.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612693309783936,1.0,0.0,0.0,3.583914279937744,3.583937883377075,8.570546583541727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.88525390625,0.0,1464.8585205078125,1895.4371337890625,0.0,2123.715576171875,0.8909055590629578,1.0,0.0,3.0,1.0,0.0
12310500,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.9616634249687196,0.3696601390838623,0.3327457308769226,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.9855016469955444,0.4002183377742767,0.3788276016712188,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.9702874422073364,0.3798781633377075,0.2657900750637054,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.9106451869010924,0.3196940720081329,0.3032179176807403,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.808136522769928,0.2215233296155929,1.000562071800232,284.959716796875,285.1629333496094,293.978271484375,287.6670227050781,293.9798889160156,297.1634521484375,284.9696350097656,1.0,0.4979738295078277,1.0,1.0,0.0,1.0,-2.7386929988861084,2.738687038421631,6.020829005137784e-06,2.1108334064483643,0.8781736493110657,0.8781736493110657,0.0,92.43921661376952,109.0,24951.0,-0.0,1604.9482421875,1.0,282.39678955078125,284.0443725585937,290.5447692871094,292.1029357910156,293.1499938964844,293.1499938964844,282.45001220703125,36461.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482089996337891,1.0,0.0,0.0,3.575230121612549,3.575253486633301,8.529062256457109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.1953125,0.0,1454.9459228515625,1895.4371337890625,0.0,2009.9765625,0.8889537453651428,1.0,0.0,3.0,1.0,0.0
12310560,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9493722319602966,0.3703376352787018,0.3334818482398987,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9754764437675476,0.4015248119831085,0.3801808953285217,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.958803415298462,0.3808761835098266,0.2665757238864898,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8995808959007263,0.3207344114780426,0.3043185472488403,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.798551082611084,0.2221083790063858,1.0037368535995483,285.0131225585937,285.2113342285156,293.9392395019531,287.65338134765625,293.9408264160156,297.17156982421875,285.0148010253906,1.0,0.5017760396003723,1.0,1.0,0.0,1.0,-2.747283935546875,2.747277975082397,6.058784038032172e-06,2.1175124645233154,0.8769515156745911,0.8769515156745911,0.0,96.1604995727539,127.0,24835.65234375,-0.0,1634.8355712890625,1.0,282.4411926269531,284.1010131835937,290.5712890625,292.1670837402344,293.1499938964844,293.1499938964844,282.75,36405.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416601181030273,1.0,0.0,0.0,3.5683839321136475,3.5684070587158203,8.496429018123308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.8271484375,0.0,1447.2127685546875,1895.4371337890625,0.0,1953.7447509765625,0.8873485326766968,1.0,0.0,3.0,1.0,0.0
12310620,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.916351854801178,0.371925950050354,0.3351863920688629,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396240234375,0.9458120465278624,0.4043507277965545,0.3831476867198944,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395935058594,0.9266673922538756,0.383104145526886,0.2683471739292145,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393798828125,0.8725966811180115,0.3230070769786834,0.3067778348922729,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.7744174599647522,0.2234424799680709,1.0112789869308472,285.2396545410156,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1880798339844,285.2415771484375,1.0,0.5117389559745789,1.0,1.0,0.0,1.0,-2.767042398452759,2.767036199569702,6.146544365037698e-06,2.132880210876465,0.8772581219673157,0.8772581219673157,0.0,106.8460693359375,145.0,24136.662109375,-0.0,1714.289306640625,1.0,282.740966796875,284.357666015625,290.56365966796875,292.1147766113281,293.1499938964844,293.1499938964844,283.04998779296875,36220.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258497476577759,1.0,0.0,0.0,3.559602737426758,3.5596261024475098,8.454664452983707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.3232421875,0.0,1436.5093994140625,1895.4371337890625,0.0,1820.41748046875,0.885261058807373,1.0,0.0,3.0,1.0,0.0
12310680,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.916351854801178,0.371925950050354,0.3351863920688629,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396240234375,0.9458120465278624,0.4043507277965545,0.3831476867198944,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395935058594,0.9266673922538756,0.383104145526886,0.2683471739292145,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393798828125,0.8725966811180115,0.3230070769786834,0.3067778348922729,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.7744174599647522,0.2234424799680709,1.0112789869308472,285.2396545410156,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1880798339844,285.2415771484375,1.0,0.5117389559745789,1.0,1.0,0.0,1.0,-2.767042398452759,2.767036199569702,6.146544365037698e-06,2.132880210876465,0.8772581219673157,0.8772581219673157,0.0,106.8460693359375,145.0,24136.662109375,-0.0,1714.289306640625,1.0,282.740966796875,284.357666015625,290.56365966796875,292.1147766113281,293.1499938964844,293.1499938964844,283.04998779296875,36220.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258497476577759,1.0,0.0,0.0,3.559602737426758,3.5596261024475098,8.454664452983707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.3232421875,0.0,1436.5093994140625,1895.4371337890625,0.0,1820.41748046875,0.885261058807373,1.0,0.0,3.0,1.0,0.0
12310740,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686584472656,0.886073648929596,0.3738379180431366,0.3372990489006042,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46875,0.912647008895874,0.4074536263942718,0.3865012526512146,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686889648437,0.895340621471405,0.3856355249881744,0.2704239785671234,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.468505859375,0.8465193510055542,0.3255274295806885,0.3095944225788116,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679260253906,0.7510923743247986,0.2249888032674789,1.0203431844711304,285.4687805175781,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.20465087890625,285.470703125,1.0,0.52382493019104,1.0,1.0,0.0,1.0,-2.7903833389282227,2.790376901626587,6.251049398997566e-06,2.15104341506958,0.8794124126434326,0.8794124126434326,0.0,120.38737487792967,163.0,23480.134765625,-0.0,1813.9302978515625,1.0,283.0409545898437,284.6141662597656,290.55133056640625,292.0637512207031,293.1499938964844,293.1499938964844,283.1499938964844,36013.81640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130659222602844,1.0,0.0,0.0,3.558560848236084,3.558583974838257,8.449715664937685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.8447265625,0.0,1433.8983154296875,1895.4371337890625,0.0,1715.3529052734375,0.8832176327705383,1.0,0.0,3.0,1.0,0.0
12310800,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686584472656,0.886073648929596,0.3738379180431366,0.3372990489006042,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46875,0.912647008895874,0.4074536263942718,0.3865012526512146,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686889648437,0.895340621471405,0.3856355249881744,0.2704239785671234,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.468505859375,0.8465193510055542,0.3255274295806885,0.3095944225788116,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679260253906,0.7510923743247986,0.2249888032674789,1.0203431844711304,285.4687805175781,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.20465087890625,285.470703125,1.0,0.52382493019104,1.0,1.0,0.0,1.0,-2.7903833389282227,2.790376901626587,6.251049398997566e-06,2.15104341506958,0.8794124126434326,0.8794124126434326,0.0,120.38737487792967,163.0,23480.134765625,-0.0,1813.9302978515625,1.0,283.0409545898437,284.6141662597656,290.55133056640625,292.0637512207031,293.1499938964844,293.1499938964844,283.1499938964844,36013.81640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130659222602844,1.0,0.0,0.0,3.558560848236084,3.558583974838257,8.449715664937685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.8447265625,0.0,1433.8983154296875,1895.4371337890625,0.0,1715.3529052734375,0.8832176327705383,1.0,0.0,3.0,1.0,0.0
12310860,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8591927886009216,0.3752363920211792,0.3392812311649322,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556640625,0.8847293257713318,0.4101965427398681,0.3898013234138489,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8683496713638306,0.3877690136432647,0.2724498212337494,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555725097656,0.8233970999717712,0.3277666866779327,0.3123993575572967,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.55535888671875,0.7305859923362732,0.2263506799936294,1.0295981168746948,285.5556640625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.216552734375,285.55633544921875,1.0,0.5370227694511414,1.0,1.0,0.0,1.0,-2.813663959503174,2.813657522201538,6.356335234158905e-06,2.169238805770874,0.8803661465644836,0.8803661465644836,0.0,136.11219787597656,181.0,23233.8671875,-0.0,1925.5556640625,1.0,283.14678955078125,284.7131652832031,290.5764465332031,292.10015869140625,293.1499938964844,293.1499938964844,283.1499938964844,35575.89453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713616132736206,1.0,0.0,0.0,3.541669607162476,3.5416924953460693,8.369690931431251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.39501953125,0.0,1412.8734130859375,1895.4371337890625,0.0,1719.8211669921875,0.8788707256317139,1.0,0.0,3.0,1.0,0.0
12310920,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8591927886009216,0.3752363920211792,0.3392812311649322,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556640625,0.8847293257713318,0.4101965427398681,0.3898013234138489,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8683496713638306,0.3877690136432647,0.2724498212337494,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555725097656,0.8233970999717712,0.3277666866779327,0.3123993575572967,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.55535888671875,0.7305859923362732,0.2263506799936294,1.0295981168746948,285.5556640625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.216552734375,285.55633544921875,1.0,0.5370227694511414,1.0,1.0,0.0,1.0,-2.813663959503174,2.813657522201538,6.356335234158905e-06,2.169238805770874,0.8803661465644836,0.8803661465644836,0.0,136.11219787597656,181.0,23233.8671875,-0.0,1925.5556640625,1.0,283.14678955078125,284.7131652832031,290.5764465332031,292.10015869140625,293.1499938964844,293.1499938964844,283.1499938964844,35575.89453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713616132736206,1.0,0.0,0.0,3.541669607162476,3.5416924953460693,8.369690931431251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.39501953125,0.0,1412.8734130859375,1895.4371337890625,0.0,1719.8211669921875,0.8788707256317139,1.0,0.0,3.0,1.0,0.0
12310980,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8355234265327454,0.3757601082324981,0.3405713438987732,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8600725531578064,0.4122388660907745,0.3925502896308899,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.844499409198761,0.3891409635543823,0.2740256786346435,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8012882471084595,0.3294151723384857,0.3147566616535187,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.7114959955215454,0.2272512912750244,1.0373176336288452,285.5648193359375,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2209777832031,285.5649108886719,1.0,0.5504538416862488,1.0,1.0,0.0,1.0,-2.832528591156006,2.83252215385437,6.44240208202973e-06,2.184031248092652,0.8796176910400391,0.8796176910400391,0.0,153.58154296875,169.0,23163.63671875,-0.0,2040.1453857421875,1.0,283.14990234375,284.7284851074219,290.5791931152344,292.12255859375,293.1499938964844,293.1499938964844,283.1499938964844,34918.55078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212609052658081,1.0,0.0,0.0,3.506099939346313,3.506122589111328,8.20241837118374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.63037109375,0.0,1371.11572265625,1895.4371337890625,0.0,1782.4085693359375,0.8704800009727478,1.0,0.0,3.0,1.0,0.0
12311040,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8355234265327454,0.3757601082324981,0.3405713438987732,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8600725531578064,0.4122388660907745,0.3925502896308899,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.844499409198761,0.3891409635543823,0.2740256786346435,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8012882471084595,0.3294151723384857,0.3147566616535187,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.7114959955215454,0.2272512912750244,1.0373176336288452,285.5648193359375,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2209777832031,285.5649108886719,1.0,0.5504538416862488,1.0,1.0,0.0,1.0,-2.832528591156006,2.83252215385437,6.44240208202973e-06,2.184031248092652,0.8796176910400391,0.8796176910400391,0.0,153.58154296875,169.0,23163.63671875,-0.0,2040.1453857421875,1.0,283.14990234375,284.7284851074219,290.5791931152344,292.12255859375,293.1499938964844,293.1499938964844,283.1499938964844,34918.55078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212609052658081,1.0,0.0,0.0,3.506099939346313,3.506122589111328,8.20241837118374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.63037109375,0.0,1371.11572265625,1895.4371337890625,0.0,1782.4085693359375,0.8704800009727478,1.0,0.0,3.0,1.0,0.0
12311100,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5691223144531,0.8305765390396118,0.3758115172386169,0.3408154249191284,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5691223144531,0.855218768119812,0.4130652844905853,0.3935362100601196,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5691223144531,0.8397066593170166,0.3896230459213257,0.2745158076286316,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5691223144531,0.7965815663337708,0.3300685286521911,0.3155756294727325,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.569091796875,0.7071917653083801,0.227555975317955,1.0396240949630735,285.5691223144531,285.6263732910156,293.60455322265625,287.5321350097656,293.6059265136719,297.22119140625,285.5693054199219,1.0,0.5532860159873962,1.0,1.0,0.0,1.0,-2.8383593559265137,2.838352918624878,6.469301752076717e-06,2.188685655593872,0.8788410425186157,0.8788410425186157,0.0,157.86814880371094,169.0,23095.669921875,-0.0,2070.471923828125,1.0,283.1499938964844,284.7372131347656,290.5638427734375,292.10919189453125,293.1499938964844,293.1499938964844,283.1499938964844,34392.18359375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243941426277161,1.0,0.0,0.0,3.476264953613281,3.4762868881225586,8.063415180004085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.10693359375,0.0,1336.8759765625,1895.4371337890625,0.0,1808.325927734375,0.8638548851013184,1.0,0.0,3.0,1.0,0.0
12311160,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.828840434551239,0.3758117854595184,0.3408937156200409,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8538492918014526,0.413827121257782,0.3943402469158172,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8382118344306946,0.3900440633296966,0.2748720645904541,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.7952381372451782,0.3306663334369659,0.3162221908569336,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.705827534198761,0.2278131246566772,1.0411547422409058,285.5694580078125,285.66961669921875,293.5696716308594,287.5189514160156,293.571044921875,297.2208251953125,285.5694274902344,1.0,0.5546320676803589,1.0,1.0,0.0,1.0,-2.8424675464630127,2.842461109161377,6.488260169135174e-06,2.1919519901275635,0.877743124961853,0.877743124961853,0.0,159.49588012695312,157.0,23031.060546875,-0.0,2085.16259765625,1.0,283.1499938964844,284.740966796875,290.5434875488281,292.088134765625,293.1499938964844,293.1499938964844,283.1499938964844,34143.4453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265093922615051,1.0,0.0,0.0,3.4589757919311523,3.4589974880218506,7.983408067957498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.74755859375,0.0,1317.68408203125,1895.4371337890625,0.0,1825.90771484375,0.8570463061332703,1.0,0.0,3.0,1.0,0.0
12311220,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8310821652412415,0.3757635951042175,0.3407906591892242,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8572721481323242,0.415251225233078,0.3956310153007507,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8410592675209045,0.3908056318759918,0.2753612697124481,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7985583543777466,0.3317815959453583,0.3172186911106109,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7084763646125793,0.228264719247818,1.042897343635559,285.574462890625,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2193603515625,285.5744934082031,1.0,0.554011881351471,1.0,1.0,0.0,1.0,-2.847778558731079,2.8477718830108643,6.512872914754553e-06,2.1962032318115234,0.8748279213905334,0.8748279213905334,0.0,157.81048583984375,145.0,22861.953125,-0.0,2085.8095703125,1.0,283.1499938964844,284.7550964355469,290.49859619140625,292.03399658203125,293.1499938964844,293.1499938964844,283.1499938964844,33296.80078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276268005371094,1.0,0.0,0.0,3.4030303955078125,3.4030516147613525,7.72725002207153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.4501953125,0.0,1256.51220703125,1895.4371337890625,0.0,1835.2230224609373,0.8439540266990662,1.0,0.0,3.0,1.0,0.0
12311280,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8310821652412415,0.3757635951042175,0.3407906591892242,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8572721481323242,0.415251225233078,0.3956310153007507,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8410592675209045,0.3908056318759918,0.2753612697124481,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7985583543777466,0.3317815959453583,0.3172186911106109,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7084763646125793,0.228264719247818,1.042897343635559,285.574462890625,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2193603515625,285.5744934082031,1.0,0.554011881351471,1.0,1.0,0.0,1.0,-2.847778558731079,2.8477718830108643,6.512872914754553e-06,2.1962032318115234,0.8748279213905334,0.8748279213905334,0.0,157.81048583984375,145.0,22861.953125,-0.0,2085.8095703125,1.0,283.1499938964844,284.7550964355469,290.49859619140625,292.03399658203125,293.1499938964844,293.1499938964844,283.1499938964844,33296.80078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276268005371094,1.0,0.0,0.0,3.4030303955078125,3.4030516147613525,7.72725002207153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.4501953125,0.0,1256.51220703125,1895.4371337890625,0.0,1835.2230224609373,0.8439540266990662,1.0,0.0,3.0,1.0,0.0
