time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12311340,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.8387595415115356,0.3757146894931793,0.3405143320560455,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.8666494488716125,0.4166133403778076,0.3966796994209289,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.8495292067527771,0.3915349245071411,0.2756915092468261,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.8075275421142578,0.3328578770160675,0.3179951608181,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5813903808594,0.7158927321434021,0.2287028729915619,1.043705940246582,285.5814208984375,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2177124023437,285.5815734863281,1.0,0.5505543351173401,1.0,1.0,0.0,1.0,-2.851010322570801,2.851003885269165,6.527944151457632e-06,2.198822498321533,0.8709513545036316,0.8709513545036316,0.0,151.8168487548828,133.0,22675.9609375,-0.0,2062.048828125,1.0,283.1499938964844,284.7718811035156,290.458984375,291.98114013671875,293.1499938964844,293.1499938964844,283.1499938964844,32406.296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258557677268982,1.0,0.0,0.0,3.3399877548217773,3.34000825881958,7.44360079352191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.7138671875,0.0,1190.23681640625,1895.4371337890625,0.0,1820.4677734375,0.8283593654632568,1.0,0.0,3.0,1.0,0.0
12311400,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.8387595415115356,0.3757146894931793,0.3405143320560455,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.8666494488716125,0.4166133403778076,0.3966796994209289,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.8495292067527771,0.3915349245071411,0.2756915092468261,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.8075275421142578,0.3328578770160675,0.3179951608181,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5813903808594,0.7158927321434021,0.2287028729915619,1.043705940246582,285.5814208984375,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2177124023437,285.5815734863281,1.0,0.5505543351173401,1.0,1.0,0.0,1.0,-2.851010322570801,2.851003885269165,6.527944151457632e-06,2.198822498321533,0.8709513545036316,0.8709513545036316,0.0,151.8168487548828,133.0,22675.9609375,-0.0,2062.048828125,1.0,283.1499938964844,284.7718811035156,290.458984375,291.98114013671875,293.1499938964844,293.1499938964844,283.1499938964844,32406.296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258557677268982,1.0,0.0,0.0,3.3399877548217773,3.34000825881958,7.44360079352191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.7138671875,0.0,1190.23681640625,1895.4371337890625,0.0,1820.4677734375,0.8283593654632568,1.0,0.0,3.0,1.0,0.0
12311460,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8508063554763794,0.375690221786499,0.3401634693145752,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.88084477186203,0.4179466962814331,0.3975982367992401,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.862601101398468,0.3922680616378784,0.2759478390216827,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8200989365577698,0.3339284062385559,0.3186630010604858,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909729003906,0.7263883352279663,0.2291660606861114,1.04413104057312,285.591064453125,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2162780761719,285.5912780761719,1.0,0.5454505085945129,1.0,1.0,0.0,1.0,-2.8533148765563965,2.8533084392547607,6.538754405482905e-06,2.200713634490967,0.8661981225013733,0.8661981225013733,0.0,143.31150817871094,121.0,22481.8125,-0.0,2024.483154296875,1.0,283.1499938964844,284.791748046875,290.4268798828125,291.9351806640625,293.1499938964844,293.1499938964844,283.1499938964844,31486.609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227484583854675,1.0,0.0,0.0,3.2709319591522217,3.270951509475708,7.138982596188725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.59423828125,0.0,1120.6517333984375,1895.4371337890625,0.0,1794.6943359375,0.8112452626228333,1.0,0.0,3.0,1.0,0.0
12311520,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8508063554763794,0.375690221786499,0.3401634693145752,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.88084477186203,0.4179466962814331,0.3975982367992401,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.862601101398468,0.3922680616378784,0.2759478390216827,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8200989365577698,0.3339284062385559,0.3186630010604858,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909729003906,0.7263883352279663,0.2291660606861114,1.04413104057312,285.591064453125,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2162780761719,285.5912780761719,1.0,0.5454505085945129,1.0,1.0,0.0,1.0,-2.8533148765563965,2.8533084392547607,6.538754405482905e-06,2.200713634490967,0.8661981225013733,0.8661981225013733,0.0,143.31150817871094,121.0,22481.8125,-0.0,2024.483154296875,1.0,283.1499938964844,284.791748046875,290.4268798828125,291.9351806640625,293.1499938964844,293.1499938964844,283.1499938964844,31486.609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227484583854675,1.0,0.0,0.0,3.2709319591522217,3.270951509475708,7.138982596188725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.59423828125,0.0,1120.6517333984375,1895.4371337890625,0.0,1794.6943359375,0.8112452626228333,1.0,0.0,3.0,1.0,0.0
12311580,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.60357666015625,0.8672733902931213,0.3756948113441467,0.3397842049598694,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6036071777344,0.8996260166168213,0.4192605912685394,0.3984405398368835,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.60357666015625,0.8802549839019775,0.3930146098136902,0.2761707603931427,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8359234929084778,0.3350028693675995,0.3192764222621918,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034545898437,0.7399314641952515,0.2296676784753799,1.0444482564926147,285.6036071777344,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.21502685546875,285.6039428710937,1.0,0.5393819808959961,1.0,1.0,0.0,1.0,-2.8552584648132324,2.8552517890930176,6.547905741172144e-06,2.2023212909698486,0.86065673828125,0.86065673828125,0.0,133.3495330810547,109.0,22283.912109375,-0.0,1979.1741943359373,1.0,283.1499938964844,284.8148803710937,290.39996337890625,291.8948974609375,293.1499938964844,293.1499938964844,283.1499938964844,30546.35546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192645072937012,1.0,0.0,0.0,3.196654796600342,3.196673631668091,6.818436304456554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.69873046875,0.0,1049.130859375,1895.4371337890625,0.0,1765.974365234375,0.7936282753944397,1.0,0.0,3.0,1.0,0.0
12311640,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.60357666015625,0.8672733902931213,0.3756948113441467,0.3397842049598694,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6036071777344,0.8996260166168213,0.4192605912685394,0.3984405398368835,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.60357666015625,0.8802549839019775,0.3930146098136902,0.2761707603931427,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8359234929084778,0.3350028693675995,0.3192764222621918,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034545898437,0.7399314641952515,0.2296676784753799,1.0444482564926147,285.6036071777344,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.21502685546875,285.6039428710937,1.0,0.5393819808959961,1.0,1.0,0.0,1.0,-2.8552584648132324,2.8552517890930176,6.547905741172144e-06,2.2023212909698486,0.86065673828125,0.86065673828125,0.0,133.3495330810547,109.0,22283.912109375,-0.0,1979.1741943359373,1.0,283.1499938964844,284.8148803710937,290.39996337890625,291.8948974609375,293.1499938964844,293.1499938964844,283.1499938964844,30546.35546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192645072937012,1.0,0.0,0.0,3.196654796600342,3.196673631668091,6.818436304456554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.69873046875,0.0,1049.130859375,1895.4371337890625,0.0,1765.974365234375,0.7936282753944397,1.0,0.0,3.0,1.0,0.0
12311700,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.613037109375,0.8773509860038757,0.3757095634937286,0.3395904898643493,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130676269531,0.9111542701721193,0.4199110567569732,0.3988403975963592,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130676269531,0.8909263014793396,0.3933932781219482,0.2762747704982757,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130065917969,0.8454164862632751,0.3355423510074615,0.3195704519748688,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6128234863281,0.748143196105957,0.2299341708421707,1.0446085929870603,285.61309814453125,286.024658203125,293.2833251953125,287.40478515625,293.2844543457031,297.2144470214844,285.6137084960937,1.0,0.5361172556877136,1.0,1.0,0.0,1.0,-2.85617733001709,2.856170654296875,6.552239483426092e-06,2.203083276748657,0.8576467633247375,0.8576467633247375,0.0,128.0301055908203,109.0,22174.064453125,-0.0,1954.76220703125,1.0,283.1499938964844,284.83056640625,290.3873596191406,291.875244140625,293.1499938964844,293.1499938964844,283.1499938964844,29924.734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175018787384033,1.0,0.0,0.0,3.150182247161865,3.150200605392456,6.621626198466402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4237.69140625,0.0,1005.7158203125,1895.4371337890625,0.0,1751.5164794921875,0.7847280502319336,1.0,0.0,3.0,1.0,0.0
12311760,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.8888272047042847,0.3757302761077881,0.3394011557102203,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.9251049160957336,0.4205562472343445,0.3992324471473694,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.9029505252838136,0.3937744498252868,0.2763786613941192,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192321777344,0.8562788963317871,0.3360826969146728,0.3198617100715637,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6191101074219,0.7575786113739014,0.23021100461483,1.0447938442230225,285.6192626953125,286.05975341796875,293.2550354003906,287.3927307128906,293.2561340332031,297.2139587402344,285.6197509765625,1.0,0.5327450633049011,1.0,1.0,0.0,1.0,-2.857118606567383,2.857111930847168,6.556678272318095e-06,2.2038631439208984,0.8544200658798218,0.8544200658798218,0.0,122.55146026611328,97.0,22084.099609375,-0.0,1929.5947265625,1.0,283.1499938964844,284.8414306640625,290.3756103515625,291.85772705078125,293.1499938964844,293.1499938964844,283.1499938964844,29590.0390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158018350601196,1.0,0.0,0.0,3.1177804470062256,3.1177985668182373,6.486110919468047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.41357421875,0.0,976.775390625,1895.4371337890625,0.0,1737.6195068359375,0.7745260000228882,1.0,0.0,3.0,1.0,0.0
12311820,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.917483687400818,0.3757928609848022,0.3390250205993652,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383972167969,0.9579175114631652,0.4218344092369079,0.3999887406826019,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9346527457237244,0.3945474922657013,0.2765816152095794,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383361816406,0.8831377625465393,0.3371683657169342,0.3204333186149597,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6381530761719,0.7809895277023315,0.2307964265346527,1.0452370643615725,285.6383972167969,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2131652832031,285.6390075683594,1.0,0.5257679224014282,1.0,1.0,0.0,1.0,-2.859039306640625,2.85903263092041,6.56573502055835e-06,2.2054519653320312,0.8475931286811829,0.8475931286811829,0.0,111.27212524414062,85.0,21883.681640625,-0.0,1877.7000732421875,1.0,283.1499938964844,284.87164306640625,290.352294921875,291.82183837890625,293.1499938964844,293.1499938964844,283.1499938964844,28618.453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124227285385132,1.0,0.0,0.0,3.0347862243652344,3.0348033905029297,6.145390898382175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.41015625,0.0,904.4544677734376,1895.4371337890625,0.0,1710.135986328125,0.7546923160552979,1.0,0.0,3.0,1.0,0.0
12311880,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.917483687400818,0.3757928609848022,0.3390250205993652,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383972167969,0.9579175114631652,0.4218344092369079,0.3999887406826019,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9346527457237244,0.3945474922657013,0.2765816152095794,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383361816406,0.8831377625465393,0.3371683657169342,0.3204333186149597,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6381530761719,0.7809895277023315,0.2307964265346527,1.0452370643615725,285.6383972167969,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2131652832031,285.6390075683594,1.0,0.5257679224014282,1.0,1.0,0.0,1.0,-2.859039306640625,2.85903263092041,6.56573502055835e-06,2.2054519653320312,0.8475931286811829,0.8475931286811829,0.0,111.27212524414062,85.0,21883.681640625,-0.0,1877.7000732421875,1.0,283.1499938964844,284.87164306640625,290.352294921875,291.82183837890625,293.1499938964844,293.1499938964844,283.1499938964844,28618.453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124227285385132,1.0,0.0,0.0,3.0347862243652344,3.0348033905029297,6.145390898382175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.41015625,0.0,904.4544677734376,1895.4371337890625,0.0,1710.135986328125,0.7546923160552979,1.0,0.0,3.0,1.0,0.0
12311940,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610717773437,0.9575294852256776,0.3758820295333862,0.3386617004871368,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611328125,0.9924997687339784,0.4230962693691253,0.4007178843021393,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.9735861420631408,0.3953344821929931,0.276785671710968,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610412597656,0.9200607538223268,0.3382608294486999,0.3209995925426483,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66082763671875,0.8119497299194336,0.2314240932464599,1.045815110206604,285.6611328125,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.212646484375,285.6618957519531,1.0,0.5185825824737549,1.0,1.0,0.0,1.0,-2.8610994815826416,2.861093044281006,6.575442512257723e-06,2.207149744033813,0.8402807712554932,0.8402807712554932,0.0,99.71127319335938,103.0,21683.15234375,-0.0,1824.5814208984373,1.0,283.1499938964844,284.9056396484375,290.3294372558594,291.7865295410156,293.1499938964844,293.1499938964844,283.1499938964844,27633.26171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090776562690735,1.0,0.0,0.0,2.948232889175415,2.948249340057373,5.799851692245284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.56103515625,0.0,833.0250854492188,1895.4371337890625,0.0,1683.1156005859375,0.7339702248573303,1.0,0.0,3.0,1.0,0.0
12312000,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610717773437,0.9575294852256776,0.3758820295333862,0.3386617004871368,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611328125,0.9924997687339784,0.4230962693691253,0.4007178843021393,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.9735861420631408,0.3953344821929931,0.276785671710968,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610412597656,0.9200607538223268,0.3382608294486999,0.3209995925426483,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66082763671875,0.8119497299194336,0.2314240932464599,1.045815110206604,285.6611328125,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.212646484375,285.6618957519531,1.0,0.5185825824737549,1.0,1.0,0.0,1.0,-2.8610994815826416,2.861093044281006,6.575442512257723e-06,2.207149744033813,0.8402807712554932,0.8402807712554932,0.0,99.71127319335938,103.0,21683.15234375,-0.0,1824.5814208984373,1.0,283.1499938964844,284.9056396484375,290.3294372558594,291.7865295410156,293.1499938964844,293.1499938964844,283.1499938964844,27633.26171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090776562690735,1.0,0.0,0.0,2.948232889175415,2.948249340057373,5.799851692245284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.56103515625,0.0,833.0250854492188,1895.4371337890625,0.0,1683.1156005859375,0.7339702248573303,1.0,0.0,3.0,1.0,0.0
12312060,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9464028477668762,0.3739135563373565,0.3373864293098449,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68243408203125,0.9847106337547302,0.4221536219120025,0.4003883004188537,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9639816284179688,0.3939886689186096,0.2762449979782104,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.682373046875,0.909707248210907,0.3371216058731079,0.3204951286315918,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822204589844,0.8030760884284973,0.2297316193580627,1.0410999059677124,285.68243408203125,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.1907043457031,285.6829528808594,1.0,0.5195501446723938,1.0,1.0,0.0,1.0,-2.8522591590881348,2.85225248336792,6.535327429446625e-06,2.2005362510681152,0.8324954509735107,0.8324954509735107,0.0,102.04239654541016,121.0,21420.703125,-0.0,1822.013671875,1.0,283.1499938964844,284.93902587890625,290.3063049316406,291.7491760253906,293.1499938964844,293.1499938964844,283.1499938964844,26638.755859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055866718292236,1.0,0.0,0.0,2.858516454696656,2.858531951904297,5.452236564451596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.0244140625,0.0,763.1445922851562,1895.4371337890625,0.0,1655.1180419921875,0.7124543786048889,1.0,0.0,3.0,1.0,0.0
12312120,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9464028477668762,0.3739135563373565,0.3373864293098449,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68243408203125,0.9847106337547302,0.4221536219120025,0.4003883004188537,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9639816284179688,0.3939886689186096,0.2762449979782104,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.682373046875,0.909707248210907,0.3371216058731079,0.3204951286315918,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822204589844,0.8030760884284973,0.2297316193580627,1.0410999059677124,285.68243408203125,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.1907043457031,285.6829528808594,1.0,0.5195501446723938,1.0,1.0,0.0,1.0,-2.8522591590881348,2.85225248336792,6.535327429446625e-06,2.2005362510681152,0.8324954509735107,0.8324954509735107,0.0,102.04239654541016,121.0,21420.703125,-0.0,1822.013671875,1.0,283.1499938964844,284.93902587890625,290.3063049316406,291.7491760253906,293.1499938964844,293.1499938964844,283.1499938964844,26638.755859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055866718292236,1.0,0.0,0.0,2.858516454696656,2.858531951904297,5.452236564451596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.0244140625,0.0,763.1445922851562,1895.4371337890625,0.0,1655.1180419921875,0.7124543786048889,1.0,0.0,3.0,1.0,0.0
12312180,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9152969121932985,0.372860848903656,0.3366276025772095,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70751953125,0.9586079120635986,0.42201828956604,0.4004629254341125,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074890136719,0.9342820048332214,0.3935228884220123,0.2760618031024933,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.8833445310592651,0.3367888033390045,0.3203784823417663,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071533203125,0.7793324589729309,0.2288000285625457,1.0378546714782717,285.70751953125,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1788330078125,285.7084350585937,1.0,0.5247179865837097,1.0,1.0,0.0,1.0,-2.84716796875,2.8471615314483643,6.5119606915686745e-06,2.196582555770874,0.8243342041969299,0.8243342041969299,0.0,110.7402114868164,139.0,21173.3828125,-0.0,1856.2579345703125,1.0,283.1499938964844,284.9768981933594,290.2821044921875,291.7090759277344,293.1499938964844,293.1499938964844,283.1499938964844,25634.42578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014490365982056,1.0,0.0,0.0,2.765892744064331,2.765907526016236,5.104627689433983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.50830078125,0.0,695.2734985351562,1895.4371337890625,0.0,1622.207275390625,0.6904287338256836,1.0,0.0,3.0,1.0,0.0
12312240,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9152969121932985,0.372860848903656,0.3366276025772095,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70751953125,0.9586079120635986,0.42201828956604,0.4004629254341125,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074890136719,0.9342820048332214,0.3935228884220123,0.2760618031024933,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.8833445310592651,0.3367888033390045,0.3203784823417663,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071533203125,0.7793324589729309,0.2288000285625457,1.0378546714782717,285.70751953125,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1788330078125,285.7084350585937,1.0,0.5247179865837097,1.0,1.0,0.0,1.0,-2.84716796875,2.8471615314483643,6.5119606915686745e-06,2.196582555770874,0.8243342041969299,0.8243342041969299,0.0,110.7402114868164,139.0,21173.3828125,-0.0,1856.2579345703125,1.0,283.1499938964844,284.9768981933594,290.2821044921875,291.7090759277344,293.1499938964844,293.1499938964844,283.1499938964844,25634.42578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014490365982056,1.0,0.0,0.0,2.765892744064331,2.765907526016236,5.104627689433983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.50830078125,0.0,695.2734985351562,1895.4371337890625,0.0,1622.207275390625,0.6904287338256836,1.0,0.0,3.0,1.0,0.0
12312300,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255249023437,0.8996021747589111,0.3724792003631592,0.3364638090133667,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.942262589931488,0.4220974445343017,0.4007225930690765,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9173149466514589,0.3934452831745147,0.276143342256546,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254638671875,0.8694097995758057,0.3367813527584076,0.3205529749393463,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7250671386719,0.7668194770812988,0.2285104095935821,1.0373902320861816,285.7256164550781,286.3312072753906,293.0361022949219,287.2923583984375,293.0369567871094,297.1750793457031,285.7269897460937,1.0,0.5284450650215149,1.0,1.0,0.0,1.0,-2.84703016281128,2.847023725509644,6.511365882033715e-06,2.1964921951293945,0.8202113509178162,0.8202113509178162,0.0,116.43522644042967,139.0,21050.4609375,-0.0,1883.6904296875,1.0,283.1499938964844,285.0020751953125,290.2707214355469,291.6894836425781,293.1499938964844,293.1499938964844,283.1499938964844,24985.048828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992295384407043,1.0,0.0,0.0,2.7111406326293945,2.7111549377441406,4.904530896965298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.19189453125,0.0,656.7710571289062,1895.4371337890625,0.0,1604.6778564453125,0.6797546744346619,1.0,0.0,3.0,1.0,0.0
12312360,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.740234375,0.8847955465316772,0.3721432387828827,0.3363843858242035,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74029541015625,0.925193965435028,0.4222269058227539,0.4010737538337707,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402648925781,0.9015064239501952,0.3934200406074524,0.2762947678565979,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401733398437,0.8559036254882812,0.3368333280086517,0.3208267390727997,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398376464844,0.7547707557678223,0.228296011686325,1.0374592542648315,285.74029541015625,286.35693359375,293.015380859375,287.2823486328125,293.0162048339844,297.17218017578125,285.74151611328125,1.0,0.5327232480049133,1.0,1.0,0.0,1.0,-2.847949266433716,2.847942590713501,6.5156336859217845e-06,2.1972298622131348,0.8159902095794678,0.8159902095794678,0.0,122.82748413085938,157.0,20957.68359375,-0.0,1916.1982421875,1.0,283.1499938964844,285.0219421386719,290.2607727050781,291.673095703125,293.1499938964844,293.1499938964844,283.1499938964844,24613.880859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970670223236084,1.0,0.0,0.0,2.671061754226685,2.6710755825042725,4.760594549679809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.38134765625,0.0,630.0546875,1895.4371337890625,0.0,1587.6837158203125,0.6678279042243958,1.0,0.0,3.0,1.0,0.0
12312420,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790832519531,0.857430636882782,0.3715493977069855,0.33636674284935,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7791442871094,0.894801139831543,0.4225682318210602,0.4019332230091095,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.77911376953125,0.8735952377319336,0.3934567272663116,0.2767170667648315,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77899169921875,0.831436276435852,0.3370442986488342,0.3215561509132385,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785949707031,0.7330988645553589,0.2280165404081344,1.0386643409729004,285.7791442871094,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1680908203125,285.78057861328125,1.0,0.5424461364746094,1.0,1.0,0.0,1.0,-2.851791381835937,2.8517849445343018,6.533403393405024e-06,2.2002739906311035,0.807576060295105,0.807576060295105,0.0,137.22251892089844,175.0,20755.3203125,-0.0,1992.3709716796875,1.0,283.1499938964844,285.07281494140625,290.2422790527344,291.6412658691406,293.1499938964844,293.1499938964844,283.1499938964844,23576.568359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928685903549194,1.0,0.0,0.0,2.5745906829833984,2.574603796005249,4.422927020186762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.72900390625,0.0,567.9627075195312,1895.4371337890625,0.0,1554.9339599609375,0.6451445817947388,1.0,0.0,3.0,1.0,0.0
12312480,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790832519531,0.857430636882782,0.3715493977069855,0.33636674284935,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7791442871094,0.894801139831543,0.4225682318210602,0.4019332230091095,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.77911376953125,0.8735952377319336,0.3934567272663116,0.2767170667648315,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77899169921875,0.831436276435852,0.3370442986488342,0.3215561509132385,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785949707031,0.7330988645553589,0.2280165404081344,1.0386643409729004,285.7791442871094,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1680908203125,285.78057861328125,1.0,0.5424461364746094,1.0,1.0,0.0,1.0,-2.851791381835937,2.8517849445343018,6.533403393405024e-06,2.2002739906311035,0.807576060295105,0.807576060295105,0.0,137.22251892089844,175.0,20755.3203125,-0.0,1992.3709716796875,1.0,283.1499938964844,285.07281494140625,290.2422790527344,291.6412658691406,293.1499938964844,293.1499938964844,283.1499938964844,23576.568359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928685903549194,1.0,0.0,0.0,2.5745906829833984,2.574603796005249,4.422927020186762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.72900390625,0.0,567.9627075195312,1895.4371337890625,0.0,1554.9339599609375,0.6451445817947388,1.0,0.0,3.0,1.0,0.0
12312540,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231506347656,0.8342522382736206,0.3710117042064667,0.3364638984203338,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232727050781,0.869653046131134,0.4229575991630554,0.4029098451137543,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232116699219,0.849618136882782,0.3935506641864776,0.2772315740585327,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8230895996094,0.8098436594009399,0.3373331129550934,0.3224326968193054,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226623535156,0.7140136361122131,0.2278609722852707,1.0407867431640625,285.8232727050781,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1653137207031,285.82489013671875,1.0,0.5531598329544067,1.0,1.0,0.0,1.0,-2.8573038578033447,2.857297420501709,6.558899713127175e-06,2.2046234607696533,0.7991961240768433,0.7991961240768433,0.0,153.13609313964844,163.0,20557.037109375,-0.0,2078.920654296875,1.0,283.1499938964844,285.12890625,290.2252197265625,291.6116638183594,293.1499938964844,293.1499938964844,283.1499938964844,22524.08203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889457702636719,1.0,0.0,0.0,2.477130889892578,2.4771430492401123,4.094409860044834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.712890625,0.0,509.4214172363281,1895.4371337890625,0.0,1524.6309814453125,0.6217194199562073,1.0,0.0,3.0,1.0,0.0
12312600,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231506347656,0.8342522382736206,0.3710117042064667,0.3364638984203338,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232727050781,0.869653046131134,0.4229575991630554,0.4029098451137543,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232116699219,0.849618136882782,0.3935506641864776,0.2772315740585327,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8230895996094,0.8098436594009399,0.3373331129550934,0.3224326968193054,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226623535156,0.7140136361122131,0.2278609722852707,1.0407867431640625,285.8232727050781,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1653137207031,285.82489013671875,1.0,0.5531598329544067,1.0,1.0,0.0,1.0,-2.8573038578033447,2.857297420501709,6.558899713127175e-06,2.2046234607696533,0.7991961240768433,0.7991961240768433,0.0,153.13609313964844,163.0,20557.037109375,-0.0,2078.920654296875,1.0,283.1499938964844,285.12890625,290.2252197265625,291.6116638183594,293.1499938964844,293.1499938964844,283.1499938964844,22524.08203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889457702636719,1.0,0.0,0.0,2.477130889892578,2.4771430492401123,4.094409860044834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.712890625,0.0,509.4214172363281,1895.4371337890625,0.0,1524.6309814453125,0.6217194199562073,1.0,0.0,3.0,1.0,0.0
12312660,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.8285329341888428,0.3705506026744842,0.3361891806125641,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86993408203125,0.8638930320739746,0.4233871102333069,0.4034695029258728,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.8440643548965454,0.393704354763031,0.2774492502212524,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697509765625,0.804458498954773,0.3376763164997101,0.3229090273380279,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86932373046875,0.7089949250221252,0.2278080880641937,1.0412201881408691,285.86993408203125,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.16363525390625,285.87158203125,1.0,0.5553857088088989,1.0,1.0,0.0,1.0,-2.8590073585510254,2.8590006828308105,6.567082891706377e-06,2.2061002254486084,0.7909104228019714,0.7909104228019714,0.0,157.5245819091797,151.0,20334.052734375,-0.0,2103.14892578125,1.0,283.1499938964844,285.1878356933594,290.2083435058594,291.5818176269531,293.1499938964844,293.1499938964844,283.1499938964844,21458.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851418018341064,1.0,0.0,0.0,2.3791942596435547,2.3792054653167725,3.7770533367620374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.80029296875,0.0,454.6758728027344,1895.4371337890625,0.0,1495.52587890625,0.5981967449188232,1.0,0.0,3.0,1.0,0.0
12312720,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.8285329341888428,0.3705506026744842,0.3361891806125641,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86993408203125,0.8638930320739746,0.4233871102333069,0.4034695029258728,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.8440643548965454,0.393704354763031,0.2774492502212524,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697509765625,0.804458498954773,0.3376763164997101,0.3229090273380279,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86932373046875,0.7089949250221252,0.2278080880641937,1.0412201881408691,285.86993408203125,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.16363525390625,285.87158203125,1.0,0.5553857088088989,1.0,1.0,0.0,1.0,-2.8590073585510254,2.8590006828308105,6.567082891706377e-06,2.2061002254486084,0.7909104228019714,0.7909104228019714,0.0,157.5245819091797,151.0,20334.052734375,-0.0,2103.14892578125,1.0,283.1499938964844,285.1878356933594,290.2083435058594,291.5818176269531,293.1499938964844,293.1499938964844,283.1499938964844,21458.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851418018341064,1.0,0.0,0.0,2.3791942596435547,2.3792054653167725,3.7770533367620374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.80029296875,0.0,454.6758728027344,1895.4371337890625,0.0,1495.52587890625,0.5981967449188232,1.0,0.0,3.0,1.0,0.0
12312780,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.91925048828125,0.8318482041358948,0.3702328205108642,0.335764467716217,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193725585937,0.8682184815406799,0.4239039719104767,0.403819590806961,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193115234375,0.8479547500610352,0.3939740359783172,0.2775313854217529,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9191589355469,0.8085445165634155,0.3381174206733703,0.3231862485408783,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.7123491764068604,0.2279062271118164,1.0409437417984009,285.9193725585937,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1634216308594,285.9211120605469,1.0,0.5533954501152039,1.0,1.0,0.0,1.0,-2.859018087387085,2.859011650085449,6.56734073345433e-06,2.206202268600464,0.78278648853302,0.78278648853302,0.0,154.64869689941406,139.0,20095.17578125,-0.0,2089.1455078125,1.0,283.1499938964844,285.2499694824219,290.1908569335937,291.5501403808594,293.1499938964844,293.1499938964844,283.1499938964844,20382.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811010241508484,1.0,0.0,0.0,2.281200408935547,2.281210899353028,3.472324010544981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.93212890625,0.0,403.8408508300781,1895.4371337890625,0.0,1464.91748046875,0.5773555636405945,1.0,0.0,3.0,1.0,0.0
12312840,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.91925048828125,0.8318482041358948,0.3702328205108642,0.335764467716217,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193725585937,0.8682184815406799,0.4239039719104767,0.403819590806961,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193115234375,0.8479547500610352,0.3939740359783172,0.2775313854217529,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9191589355469,0.8085445165634155,0.3381174206733703,0.3231862485408783,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.7123491764068604,0.2279062271118164,1.0409437417984009,285.9193725585937,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1634216308594,285.9211120605469,1.0,0.5533954501152039,1.0,1.0,0.0,1.0,-2.859018087387085,2.859011650085449,6.56734073345433e-06,2.206202268600464,0.78278648853302,0.78278648853302,0.0,154.64869689941406,139.0,20095.17578125,-0.0,2089.1455078125,1.0,283.1499938964844,285.2499694824219,290.1908569335937,291.5501403808594,293.1499938964844,293.1499938964844,283.1499938964844,20382.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811010241508484,1.0,0.0,0.0,2.281200408935547,2.281210899353028,3.472324010544981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.93212890625,0.0,403.8408508300781,1895.4371337890625,0.0,1464.91748046875,0.5773555636405945,1.0,0.0,3.0,1.0,0.0
12312900,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.93853759765625,0.8356503248214722,0.3701012432575226,0.3355289101600647,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.93865966796875,0.8727986812591553,0.4241766035556793,0.4039546251296997,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385986328125,0.8521700501441956,0.3941317796707153,0.2775496244430542,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384765625,0.8127025365829468,0.3383589088916778,0.3232897222042084,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93804931640625,0.7159048318862915,0.2280004769563675,1.0407383441925049,285.93865966796875,286.5535583496094,292.8568115234375,287.20318603515625,292.857421875,297.16363525390625,285.940185546875,1.0,0.5514087080955505,1.0,1.0,0.0,1.0,-2.858797073364258,2.858790636062622,6.566423508047592e-06,2.206075668334961,0.7786914110183716,0.7786914110183716,0.0,151.6045379638672,139.0,19997.443359375,-0.0,2073.935791015625,1.0,283.1499938964844,285.27423095703125,290.1831970214844,291.5364074707031,293.1499938964844,293.1499938964844,283.1499938964844,20071.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791021823883057,1.0,0.0,0.0,2.2447824478149414,2.2447926998138428,3.3623419426476175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.6494140625,0.0,386.3437194824219,1895.4371337890625,0.0,1449.896484375,0.5689484477043152,1.0,0.0,3.0,1.0,0.0
12312960,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.95574951171875,0.8406034111976624,0.3699715137481689,0.3352719247341156,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9558410644531,0.8786845803260803,0.42444509267807,0.4040610790252685,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9557800292969,0.8576266169548035,0.3942901194095611,0.2775502204895019,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9556884765625,0.8178637623786926,0.3386021852493286,0.3233700394630432,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552917480469,0.7203435897827148,0.2281142026185989,1.0405017137527466,285.9558410644531,286.5718078613281,292.84210205078125,287.1956481933594,292.8426513671875,297.1639709472656,285.9572448730469,1.0,0.5489668846130371,1.0,1.0,0.0,1.0,-2.858429431915283,2.8584227561950684,6.564829163835384e-06,2.2058346271514893,0.7745746970176697,0.7745746970176697,0.0,147.84274291992188,127.0,19905.38671875,-0.0,2054.9873046875,1.0,283.1499938964844,285.2959899902344,290.1761169433594,291.5236511230469,293.1499938964844,293.1499938964844,283.1499938964844,19829.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771733164787292,1.0,0.0,0.0,2.212221145629883,2.212231159210205,3.265506052230194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4073.741943359375,0.0,371.30120849609375,1895.4371337890625,0.0,1435.47705078125,0.5614996552467346,1.0,0.0,3.0,1.0,0.0
12313020,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857482910156,0.8537322282791138,0.3697056472301483,0.3347012400627136,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98583984375,0.8939813375473022,0.4249566793441772,0.4041968882083893,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857788085937,0.8719934225082397,0.3945960104465484,0.2775044441223144,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.8308286666870117,0.3390803039073944,0.3234698474407196,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853515625,0.7315117716789246,0.2283829599618911,1.039968490600586,285.9858093261719,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.16473388671875,285.98699951171875,1.0,0.5431243777275085,1.0,1.0,0.0,1.0,-2.8573312759399414,2.8573248386383057,6.559966550412355e-06,2.205068588256836,0.7662721872329712,0.7662721872329712,0.0,138.85232543945312,115.0,19734.111328125,-0.0,2009.362548828125,1.0,283.1499938964844,285.3343200683594,290.1633605957031,291.5003356933594,293.1499938964844,293.1499938964844,283.1499938964844,19499.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735787987709045,1.0,0.0,0.0,2.155306816101074,2.1553163528442383,3.099642356119148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.760009765625,0.0,346.3641052246094,1895.4371337890625,0.0,1408.8089599609375,0.548638641834259,1.0,0.0,3.0,1.0,0.0
12313080,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857482910156,0.8537322282791138,0.3697056472301483,0.3347012400627136,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98583984375,0.8939813375473022,0.4249566793441772,0.4041968882083893,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857788085937,0.8719934225082397,0.3945960104465484,0.2775044441223144,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.8308286666870117,0.3390803039073944,0.3234698474407196,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853515625,0.7315117716789246,0.2283829599618911,1.039968490600586,285.9858093261719,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.16473388671875,285.98699951171875,1.0,0.5431243777275085,1.0,1.0,0.0,1.0,-2.8573312759399414,2.8573248386383057,6.559966550412355e-06,2.205068588256836,0.7662721872329712,0.7662721872329712,0.0,138.85232543945312,115.0,19734.111328125,-0.0,2009.362548828125,1.0,283.1499938964844,285.3343200683594,290.1633605957031,291.5003356933594,293.1499938964844,293.1499938964844,283.1499938964844,19499.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735787987709045,1.0,0.0,0.0,2.155306816101074,2.1553163528442383,3.099642356119148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.760009765625,0.0,346.3641052246094,1895.4371337890625,0.0,1408.8089599609375,0.548638641834259,1.0,0.0,3.0,1.0,0.0
12313140,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.8714157342910767,0.3694296777248382,0.3340756297111511,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0122375488281,0.9145038723945618,0.4254297316074371,0.4042490720748901,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01220703125,0.8910459876060486,0.394885778427124,0.2774117887020111,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121154785156,0.8477218151092529,0.3395392596721649,0.3235051333904266,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0118408203125,0.7460750937461853,0.2286909073591232,1.0394017696380615,286.0122375488281,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1655578613281,286.0133361816406,1.0,0.536439061164856,1.0,1.0,0.0,1.0,-2.8558924198150635,2.8558857440948486,6.55353096590261e-06,2.2040345668792725,0.7578855752944946,0.7578855752944946,0.0,128.6298828125,103.0,19574.857421875,-0.0,1957.2193603515625,1.0,283.1499938964844,285.3682861328125,290.151611328125,291.4789123535156,293.1499938964844,293.1499938964844,283.1499938964844,19304.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703139543533325,1.0,0.0,0.0,2.105463981628418,2.105473279953003,2.957937681458134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.50048828125,0.0,325.8915405273437,1895.4371337890625,0.0,1384.8177490234375,0.5375582575798035,1.0,0.0,3.0,1.0,0.0
