time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12313200,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.8714157342910767,0.3694296777248382,0.3340756297111511,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0122375488281,0.9145038723945618,0.4254297316074371,0.4042490720748901,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01220703125,0.8910459876060486,0.394885778427124,0.2774117887020111,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121154785156,0.8477218151092529,0.3395392596721649,0.3235051333904266,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0118408203125,0.7460750937461853,0.2286909073591232,1.0394017696380615,286.0122375488281,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1655578613281,286.0133361816406,1.0,0.536439061164856,1.0,1.0,0.0,1.0,-2.8558924198150635,2.8558857440948486,6.55353096590261e-06,2.2040345668792725,0.7578855752944946,0.7578855752944946,0.0,128.6298828125,103.0,19574.857421875,-0.0,1957.2193603515625,1.0,283.1499938964844,285.3682861328125,290.151611328125,291.4789123535156,293.1499938964844,293.1499938964844,283.1499938964844,19304.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703139543533325,1.0,0.0,0.0,2.105463981628418,2.105473279953003,2.957937681458134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.50048828125,0.0,325.8915405273437,1895.4371337890625,0.0,1384.8177490234375,0.5375582575798035,1.0,0.0,3.0,1.0,0.0
12313260,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370178222656,0.8944535851478577,0.3691516816616058,0.3334201574325561,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.037109375,0.9426652789115906,0.4258683621883392,0.4042409062385559,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370483398437,0.9160945415496826,0.3951606154441833,0.2772887647151947,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369873046875,0.8698538541793823,0.3399805128574371,0.3234956562519073,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03668212890625,0.7652328014373779,0.2290295362472534,1.0388489961624146,286.037109375,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.16650390625,286.03814697265625,1.0,0.5292422771453857,1.0,1.0,0.0,1.0,-2.854271173477173,2.854264736175537,6.5462545535410754e-06,2.2028563022613525,0.749439537525177,0.749439537525177,0.0,117.7116928100586,91.0,19423.396484375,-0.0,1901.4505615234373,1.0,283.1499938964844,285.4001770019531,290.1404113769531,291.4585266113281,293.1499938964844,293.1499938964844,283.1499938964844,19190.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667277455329895,1.0,0.0,0.0,2.0596487522125244,2.0596578121185303,2.8306081389928295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.683349609375,0.0,308.1044616699219,1895.4371337890625,0.0,1362.70654296875,0.5275146961212158,1.0,0.0,3.0,1.0,0.0
12313320,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370178222656,0.8944535851478577,0.3691516816616058,0.3334201574325561,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.037109375,0.9426652789115906,0.4258683621883392,0.4042409062385559,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370483398437,0.9160945415496826,0.3951606154441833,0.2772887647151947,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369873046875,0.8698538541793823,0.3399805128574371,0.3234956562519073,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03668212890625,0.7652328014373779,0.2290295362472534,1.0388489961624146,286.037109375,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.16650390625,286.03814697265625,1.0,0.5292422771453857,1.0,1.0,0.0,1.0,-2.854271173477173,2.854264736175537,6.5462545535410754e-06,2.2028563022613525,0.749439537525177,0.749439537525177,0.0,117.7116928100586,91.0,19423.396484375,-0.0,1901.4505615234373,1.0,283.1499938964844,285.4001770019531,290.1404113769531,291.4585266113281,293.1499938964844,293.1499938964844,283.1499938964844,19190.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667277455329895,1.0,0.0,0.0,2.0596487522125244,2.0596578121185303,2.8306081389928295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.683349609375,0.0,308.1044616699219,1895.4371337890625,0.0,1362.70654296875,0.5275146961212158,1.0,0.0,3.0,1.0,0.0
12313380,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497741699219,0.9091619253158568,0.3690102100372314,0.3330745100975036,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0498352050781,0.9592779874801636,0.4260807633399963,0.4042158424854278,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0498046875,0.9331352710723876,0.3952990174293518,0.2772161066532135,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497131347656,0.8840358853340149,0.3402052223682403,0.3234786987304687,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0494384765625,0.7775746583938599,0.2292182147502899,1.0385843515396118,286.0498352050781,286.6825256347656,292.7528076171875,287.1496276855469,292.75323486328125,297.1670227050781,286.0508728027344,1.0,0.5253633856773376,1.0,1.0,0.0,1.0,-2.853399991989136,2.853393316268921,6.542340543091996e-06,2.202220678329468,0.7450351119041443,0.7450351119041443,0.0,111.86148071289062,91.0,19346.810546875,-0.0,1871.5902099609373,1.0,283.1499938964844,285.4164428710937,290.1347961425781,291.4482116699219,293.1499938964844,293.1499938964844,283.1499938964844,19151.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657528281211853,1.0,0.0,0.0,2.036793231964112,2.036802053451538,2.768134947928047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.715087890625,0.0,299.56695556640625,1895.4371337890625,0.0,1351.6781005859375,0.5225511789321899,1.0,0.0,3.0,1.0,0.0
12313440,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0615539550781,0.9260879158973694,0.3688834905624389,0.3327555954456329,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0616455078125,0.9750429391860962,0.4262702763080597,0.4041822552680969,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0616149902344,0.9506405591964722,0.3954258859157562,0.2771458625793457,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0615234375,0.8990703225135803,0.3404111862182617,0.3234584331512451,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06121826171875,0.7907145023345947,0.2293998152017593,1.0383607149124146,286.0616455078125,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,297.1675720214844,286.06268310546875,1.0,0.5217230916023254,1.0,1.0,0.0,1.0,-2.8525986671447754,2.85259222984314,6.538741217809729e-06,2.201635837554932,0.7409685254096985,0.7409685254096985,0.0,106.39053344726562,94.0,19277.177734375,-0.0,1843.70361328125,1.0,283.1499938964844,285.43145751953125,290.1297302246094,291.4389038085937,293.1499938964844,293.1499938964844,283.1499938964844,19124.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643629670143127,1.0,0.0,0.0,2.016098499298096,2.0161073207855225,2.712170044105733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.208984375,0.0,292.0152282714844,1895.4371337890625,0.0,1341.6688232421875,0.5180740356445312,1.0,0.0,3.0,1.0,0.0
12313500,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0743103027344,0.937976896762848,0.3687540888786316,0.3325111269950866,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.07440185546875,0.984866976737976,0.4264624714851379,0.404230535030365,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0743408203125,0.962081789970398,0.3955565690994262,0.2771376967430115,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07427978515625,0.9098480939865112,0.3406240344047546,0.323524922132492,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0739440917969,0.7999424338340759,0.2295950949192047,1.0385822057724,286.07440185546875,286.7082214355469,292.7320556640625,287.1390380859375,292.73248291015625,297.16815185546875,286.0755310058594,1.0,0.5198107957839966,1.0,1.0,0.0,1.0,-2.852696657180786,2.8526902198791504,6.53920824333909e-06,2.2017195224761963,0.7367411255836487,0.7367411255836487,0.0,102.97657012939452,94.0,19209.365234375,-0.0,1827.2523193359373,1.0,283.1499938964844,285.44744873046875,290.1246032714844,291.429443359375,293.1499938964844,293.1499938964844,283.1499938964844,19101.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6629287004470825,1.0,0.0,0.0,1.994836688041687,1.994845390319824,2.655266371220933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.711181640625,0.0,284.4217529296875,1895.4371337890625,0.0,1331.3831787109375,0.513500452041626,1.0,0.0,3.0,1.0,0.0
12313560,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877685546875,0.945729672908783,0.3686188757419586,0.3323128223419189,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0878601074219,0.9909318089485168,0.426645427942276,0.4043221771717071,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877990722656,0.9693254232406616,0.3956797122955322,0.2771633565425873,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.08770751953125,0.9176416993141174,0.3408290147781372,0.3236370384693146,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.8061793446540833,0.2297884970903396,1.0390514135360718,286.0878601074219,286.7205505371094,292.7221374511719,287.134033203125,292.7225341796875,297.168701171875,286.0890197753906,1.0,0.518607497215271,1.0,1.0,0.0,1.0,-2.853297472000122,2.8532907962799072,6.542033133882796e-06,2.2022151947021484,0.7325339913368225,0.7325339913368225,0.0,100.8609390258789,97.0,19145.02734375,-0.0,1817.9044189453125,1.0,283.1499938964844,285.4639892578125,290.11981201171875,291.4205017089844,293.1499938964844,293.1499938964844,283.1499938964844,19083.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615177392959595,1.0,0.0,0.0,1.9738539457321167,1.9738624095916748,2.5997010766332096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.490234375,0.0,277.083984375,1895.4371337890625,0.0,1321.308837890625,0.5090006589889526,1.0,0.0,3.0,1.0,0.0
12313620,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.11590576171875,0.9529292583465576,0.3683291971683502,0.3319852948188782,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1159973144531,0.996520698070526,0.4269897639751434,0.4045736491680145,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1159362792969,0.9760919213294984,0.3959060311317444,0.2772670090198517,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158447265625,0.925646424293518,0.3412151336669922,0.3239295482635498,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1155090332031,0.8122869729995728,0.2301632910966873,1.0403753519058228,286.115966796875,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1696472167969,286.1172180175781,1.0,0.5177586674690247,1.0,1.0,0.0,1.0,-2.8552727699279785,2.855266094207764,6.5512572291481774e-06,2.203813076019287,0.7241946458816528,0.7241946458816528,0.0,98.95866394042967,115.0,19021.673828125,-0.0,1811.7474365234373,1.0,283.1499938964844,285.498046875,290.11114501953125,291.4039611816406,293.1499938964844,293.1499938964844,283.1499938964844,19054.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587972044944763,1.0,0.0,0.0,1.93252694606781,1.932535171508789,2.491979671503941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.560791015625,0.0,263.05914306640625,1895.4371337890625,0.0,1302.0074462890625,0.5001789331436157,1.0,0.0,3.0,1.0,0.0
12313680,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.11590576171875,0.9529292583465576,0.3683291971683502,0.3319852948188782,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1159973144531,0.996520698070526,0.4269897639751434,0.4045736491680145,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1159362792969,0.9760919213294984,0.3959060311317444,0.2772670090198517,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158447265625,0.925646424293518,0.3412151336669922,0.3239295482635498,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1155090332031,0.8122869729995728,0.2301632910966873,1.0403753519058228,286.115966796875,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1696472167969,286.1172180175781,1.0,0.5177586674690247,1.0,1.0,0.0,1.0,-2.8552727699279785,2.855266094207764,6.5512572291481774e-06,2.203813076019287,0.7241946458816528,0.7241946458816528,0.0,98.95866394042967,115.0,19021.673828125,-0.0,1811.7474365234373,1.0,283.1499938964844,285.498046875,290.11114501953125,291.4039611816406,293.1499938964844,293.1499938964844,283.1499938964844,19054.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587972044944763,1.0,0.0,0.0,1.93252694606781,1.932535171508789,2.491979671503941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.560791015625,0.0,263.05914306640625,1895.4371337890625,0.0,1302.0074462890625,0.5001789331436157,1.0,0.0,3.0,1.0,0.0
12313740,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466369628906,0.9306132197380066,0.3680059015750885,0.3319304287433624,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.9801878929138184,0.4273014962673187,0.4051118791103363,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14666748046875,0.9563657641410828,0.3961038291454315,0.2775846719741821,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465759277344,0.9047415256500244,0.3415636122226715,0.3245038986206054,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1462097167969,0.7960359454154968,0.2305109202861786,1.0430930852890017,286.146728515625,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1703186035156,286.14813232421875,1.0,0.5228630900382996,1.0,1.0,0.0,1.0,-2.8601887226104736,2.860182285308838,6.573949121957412e-06,2.207658529281616,0.7160100340843201,0.7160100340843201,0.0,105.1316909790039,133.0,18913.01171875,-0.0,1849.586181640625,1.0,283.1499938964844,285.5342712402344,290.1036376953125,291.3892517089844,293.1499938964844,293.1499938964844,283.1499938964844,19028.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6562294363975525,1.0,0.0,0.0,1.8919824361801147,1.891990542411804,2.388512996276404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.54833984375,0.0,249.81578063964844,1895.4371337890625,0.0,1283.94140625,0.4915698766708374,1.0,0.0,3.0,1.0,0.0
12313800,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466369628906,0.9306132197380066,0.3680059015750885,0.3319304287433624,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.9801878929138184,0.4273014962673187,0.4051118791103363,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14666748046875,0.9563657641410828,0.3961038291454315,0.2775846719741821,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465759277344,0.9047415256500244,0.3415636122226715,0.3245038986206054,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1462097167969,0.7960359454154968,0.2305109202861786,1.0430930852890017,286.146728515625,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1703186035156,286.14813232421875,1.0,0.5228630900382996,1.0,1.0,0.0,1.0,-2.8601887226104736,2.860182285308838,6.573949121957412e-06,2.207658529281616,0.7160100340843201,0.7160100340843201,0.0,105.1316909790039,133.0,18913.01171875,-0.0,1849.586181640625,1.0,283.1499938964844,285.5342712402344,290.1036376953125,291.3892517089844,293.1499938964844,293.1499938964844,283.1499938964844,19028.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6562294363975525,1.0,0.0,0.0,1.8919824361801147,1.891990542411804,2.388512996276404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.54833984375,0.0,249.81578063964844,1895.4371337890625,0.0,1283.94140625,0.4915698766708374,1.0,0.0,3.0,1.0,0.0
12313860,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795959472656,0.8975584506988525,0.3676320314407348,0.3320192992687225,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1797180175781,0.949104368686676,0.4275649785995483,0.4058041572570801,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796569824219,0.9220940470695496,0.3962600529193878,0.278020441532135,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795349121094,0.8756332397460938,0.3418625593185425,0.3252303600311279,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1791687011719,0.770801842212677,0.2308036386966705,1.0465269088745115,286.1796875,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1704406738281,286.1811828613281,1.0,0.5311151146888733,1.0,1.0,0.0,1.0,-2.866651058197021,2.866644382476806,6.603885140066268e-06,2.2127344608306885,0.7080363035202026,0.7080363035202026,0.0,116.3963623046875,151.0,18813.333984375,-0.0,1914.9176025390625,1.0,283.1499938964844,285.572265625,290.097412109375,291.3765563964844,293.1499938964844,293.1499938964844,283.1499938964844,19001.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538721323013306,1.0,0.0,0.0,1.852327466011048,1.8523353338241573,2.2894381856986001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.35400390625,0.0,237.3282470703125,1895.4371337890625,0.0,1267.487060546875,0.4831850528717041,1.0,0.0,3.0,1.0,0.0
12313920,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795959472656,0.8975584506988525,0.3676320314407348,0.3320192992687225,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1797180175781,0.949104368686676,0.4275649785995483,0.4058041572570801,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796569824219,0.9220940470695496,0.3962600529193878,0.278020441532135,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795349121094,0.8756332397460938,0.3418625593185425,0.3252303600311279,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1791687011719,0.770801842212677,0.2308036386966705,1.0465269088745115,286.1796875,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1704406738281,286.1811828613281,1.0,0.5311151146888733,1.0,1.0,0.0,1.0,-2.866651058197021,2.866644382476806,6.603885140066268e-06,2.2127344608306885,0.7080363035202026,0.7080363035202026,0.0,116.3963623046875,151.0,18813.333984375,-0.0,1914.9176025390625,1.0,283.1499938964844,285.572265625,290.097412109375,291.3765563964844,293.1499938964844,293.1499938964844,283.1499938964844,19001.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538721323013306,1.0,0.0,0.0,1.852327466011048,1.8523353338241573,2.2894381856986001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.35400390625,0.0,237.3282470703125,1895.4371337890625,0.0,1267.487060546875,0.4831850528717041,1.0,0.0,3.0,1.0,0.0
12313980,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138671875,0.8673167824745178,0.3672242760658264,0.332182765007019,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139587402344,0.9135894775390624,0.4277934730052948,0.4065745770931244,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138977050781,0.8897041082382202,0.396388977766037,0.2785191535949707,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138061523437,0.8475615978240967,0.3421259820461273,0.3260343968868255,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2134094238281,0.7465532422065735,0.2310449630022049,1.0502668619155884,286.2139587402344,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1701354980469,286.2154846191406,1.0,0.5411572456359863,1.0,1.0,0.0,1.0,-2.8738341331481934,2.8738274574279785,6.637237675022334e-06,2.2183756828308105,0.7003044486045837,0.7003044486045837,0.0,130.5973358154297,169.0,18718.42578125,-0.0,1996.1099853515625,1.0,283.1499938964844,285.6112365722656,290.09210205078125,291.3652648925781,293.1499938964844,293.1499938964844,283.1499938964844,18970.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517046689987183,1.0,0.0,0.0,1.8136961460113523,1.813703775405884,2.1949388440134499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.64794921875,0.0,225.590087890625,1895.4371337890625,0.0,1252.469482421875,0.475049078464508,1.0,0.0,3.0,1.0,0.0
12314040,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138671875,0.8673167824745178,0.3672242760658264,0.332182765007019,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139587402344,0.9135894775390624,0.4277934730052948,0.4065745770931244,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138977050781,0.8897041082382202,0.396388977766037,0.2785191535949707,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138061523437,0.8475615978240967,0.3421259820461273,0.3260343968868255,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2134094238281,0.7465532422065735,0.2310449630022049,1.0502668619155884,286.2139587402344,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1701354980469,286.2154846191406,1.0,0.5411572456359863,1.0,1.0,0.0,1.0,-2.8738341331481934,2.8738274574279785,6.637237675022334e-06,2.2183756828308105,0.7003044486045837,0.7003044486045837,0.0,130.5973358154297,169.0,18718.42578125,-0.0,1996.1099853515625,1.0,283.1499938964844,285.6112365722656,290.09210205078125,291.3652648925781,293.1499938964844,293.1499938964844,283.1499938964844,18970.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517046689987183,1.0,0.0,0.0,1.8136961460113523,1.813703775405884,2.1949388440134499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.64794921875,0.0,225.590087890625,1895.4371337890625,0.0,1252.469482421875,0.475049078464508,1.0,0.0,3.0,1.0,0.0
12314100,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313232421875,0.8537616729736328,0.3670130670070648,0.3322829902172088,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314147949219,0.8983585834503174,0.4278995096683502,0.406978577375412,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313842773437,0.8755213618278503,0.3964481353759765,0.2787843942642212,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23126220703125,0.8351218700408936,0.3422493040561676,0.3264549970626831,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308654785156,0.7358246445655823,0.2311495095491409,1.0521925687789917,286.2314147949219,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,297.1698608398437,286.2329406738281,1.0,0.5465772151947021,1.0,1.0,0.0,1.0,-2.8775787353515625,2.8775722980499268,6.6546581365400925e-06,2.221316337585449,0.6965377330780029,0.6965377330780029,0.0,138.41175842285156,169.0,18672.265625,-0.0,2040.6141357421875,1.0,283.1499938964844,285.6309509277344,290.0897216796875,291.3599853515625,293.1499938964844,293.1499938964844,283.1499938964844,18954.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6506720185279846,1.0,0.0,0.0,1.7948098182678225,1.7948174476623535,2.149464535250445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.934326171875,0.0,220.00094604492188,1895.4371337890625,0.0,1245.3529052734375,0.4710833728313446,1.0,0.0,3.0,1.0,0.0
12314160,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489318847656,0.8414570093154907,0.3667994141578674,0.3323925733566284,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2490539550781,0.8847094774246216,0.4280025660991668,0.4073918461799621,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489929199219,0.8625168800354004,0.396506130695343,0.2790577709674835,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2488708496094,0.8236846923828125,0.3423694372177124,0.3268847465515136,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2484741210937,0.7259473204612732,0.2312452346086502,1.054136872291565,286.2490539550781,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,297.1695556640625,286.2505798339844,1.0,0.5521621704101562,1.0,1.0,0.0,1.0,-2.8813893795013428,2.881382703781128,6.672407380392542e-06,2.224308490753174,0.6928409337997437,0.6928409337997437,0.0,146.5564727783203,172.0,18626.8515625,-0.0,2086.965576171875,1.0,283.1499938964844,285.6507568359375,290.0874938964844,291.3549499511719,293.1499938964844,293.1499938964844,283.1499938964844,18936.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6496621370315552,1.0,0.0,0.0,1.7762393951416016,1.7762469053268433,2.105214775838249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.305908203125,0.0,214.59962463378903,1895.4371337890625,0.0,1238.4171142578125,0.4671908617019653,1.0,0.0,3.0,1.0,0.0
12314220,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.283203125,0.8272990584373474,0.3663885295391083,0.3324122130870819,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2833251953125,0.8690016865730286,0.4282159805297851,0.4080027639865875,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.28326416015625,0.8477581143379211,0.3966374695301056,0.2794500887393951,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831420898437,0.8100794553756714,0.3426171243190765,0.3275282382965088,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28277587890625,0.7141525149345398,0.2314273118972778,1.05692458152771,286.2832946777344,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1689147949219,286.2847595214844,1.0,0.559130847454071,1.0,1.0,0.0,1.0,-2.8867461681365967,2.886739492416382,6.697540811728686e-06,2.2285776138305664,0.68564373254776,0.68564373254776,0.0,157.2961883544922,160.0,18528.287109375,-0.0,2148.8330078125,1.0,283.1499938964844,285.6894226074219,290.08349609375,291.34521484375,293.1499938964844,293.1499938964844,283.1499938964844,18900.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476679444313049,1.0,0.0,0.0,1.7400773763656616,1.7400847673416138,2.020368299326947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.919189453125,0.0,204.34988403320312,1895.4371337890625,0.0,1224.7904052734375,0.4596331119537353,1.0,0.0,3.0,1.0,0.0
12314280,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.283203125,0.8272990584373474,0.3663885295391083,0.3324122130870819,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2833251953125,0.8690016865730286,0.4282159805297851,0.4080027639865875,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.28326416015625,0.8477581143379211,0.3966374695301056,0.2794500887393951,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831420898437,0.8100794553756714,0.3426171243190765,0.3275282382965088,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28277587890625,0.7141525149345398,0.2314273118972778,1.05692458152771,286.2832946777344,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1689147949219,286.2847595214844,1.0,0.559130847454071,1.0,1.0,0.0,1.0,-2.8867461681365967,2.886739492416382,6.697540811728686e-06,2.2285776138305664,0.68564373254776,0.68564373254776,0.0,157.2961883544922,160.0,18528.287109375,-0.0,2148.8330078125,1.0,283.1499938964844,285.6894226074219,290.08349609375,291.34521484375,293.1499938964844,293.1499938964844,283.1499938964844,18900.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476679444313049,1.0,0.0,0.0,1.7400773763656616,1.7400847673416138,2.020368299326947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.919189453125,0.0,204.34988403320312,1895.4371337890625,0.0,1224.7904052734375,0.4596331119537353,1.0,0.0,3.0,1.0,0.0
12314340,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152770996094,0.8257812261581421,0.3660514950752258,0.3321290016174316,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153686523437,0.8677253723144531,0.4284798502922058,0.4082757234573364,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153381347656,0.8465343117713928,0.3968340754508972,0.2796022593975067,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152160644531,0.8089774250984192,0.3429179787635803,0.3278355598449707,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3148803710937,0.71320641040802,0.2316447347402572,1.0580307245254517,286.3153686523437,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1687316894531,286.31671142578125,1.0,0.5595853924751282,1.0,1.0,0.0,1.0,-2.888619899749756,2.888613224029541,6.706529347866308e-06,2.230154037475586,0.678690493106842,0.678690493106842,0.0,158.41348266601562,148.0,18417.19140625,-0.0,2157.5224609375,1.0,283.1499938964844,285.72607421875,290.079833984375,291.3352355957031,293.1499938964844,293.1499938964844,283.1499938964844,18863.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455836892127991,1.0,0.0,0.0,1.7052273750305176,1.7052345275878906,1.940251337373411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.10107421875,0.0,194.8069305419922,1895.4371337890625,0.0,1210.648193359375,0.4523837268352508,1.0,0.0,3.0,1.0,0.0
12314400,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152770996094,0.8257812261581421,0.3660514950752258,0.3321290016174316,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153686523437,0.8677253723144531,0.4284798502922058,0.4082757234573364,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153381347656,0.8465343117713928,0.3968340754508972,0.2796022593975067,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152160644531,0.8089774250984192,0.3429179787635803,0.3278355598449707,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3148803710937,0.71320641040802,0.2316447347402572,1.0580307245254517,286.3153686523437,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1687316894531,286.31671142578125,1.0,0.5595853924751282,1.0,1.0,0.0,1.0,-2.888619899749756,2.888613224029541,6.706529347866308e-06,2.230154037475586,0.678690493106842,0.678690493106842,0.0,158.41348266601562,148.0,18417.19140625,-0.0,2157.5224609375,1.0,283.1499938964844,285.72607421875,290.079833984375,291.3352355957031,293.1499938964844,293.1499938964844,283.1499938964844,18863.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455836892127991,1.0,0.0,0.0,1.7052273750305176,1.7052345275878906,1.940251337373411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.10107421875,0.0,194.8069305419922,1895.4371337890625,0.0,1210.648193359375,0.4523837268352508,1.0,0.0,3.0,1.0,0.0
12314460,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.34588623046875,0.8314189910888672,0.3658231496810913,0.3317254781723022,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34600830078125,0.8745846152305603,0.4288278520107269,0.4083976149559021,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.345947265625,0.8529075384140015,0.3971304893493652,0.2796540260314941,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3458557128906,0.8152037858963013,0.3433082699775696,0.3279964625835418,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34552001953125,0.7186505198478699,0.2319395095109939,1.0583834648132324,286.34600830078125,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1693725585937,286.3472900390625,1.0,0.5566034317016602,1.0,1.0,0.0,1.0,-2.8889617919921875,2.8889551162719727,6.708314231218537e-06,2.2305057048797607,0.6719803214073181,0.6719803214073181,0.0,153.76763916015625,136.0,18301.677734375,-0.0,2135.2158203125,1.0,283.1499938964844,285.7613525390625,290.0766296386719,291.3251647949219,293.1499938964844,293.1499938964844,283.1499938964844,18826.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6432890892028809,1.0,0.0,0.0,1.6716958284378052,1.6717029809951782,1.8646956334578133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.1484375,0.0,185.93019104003903,1895.4371337890625,0.0,1195.1982421875,0.4454419612884521,1.0,0.0,3.0,1.0,0.0
12314520,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.34588623046875,0.8314189910888672,0.3658231496810913,0.3317254781723022,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34600830078125,0.8745846152305603,0.4288278520107269,0.4083976149559021,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.345947265625,0.8529075384140015,0.3971304893493652,0.2796540260314941,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3458557128906,0.8152037858963013,0.3433082699775696,0.3279964625835418,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34552001953125,0.7186505198478699,0.2319395095109939,1.0583834648132324,286.34600830078125,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1693725585937,286.3472900390625,1.0,0.5566034317016602,1.0,1.0,0.0,1.0,-2.8889617919921875,2.8889551162719727,6.708314231218537e-06,2.2305057048797607,0.6719803214073181,0.6719803214073181,0.0,153.76763916015625,136.0,18301.677734375,-0.0,2135.2158203125,1.0,283.1499938964844,285.7613525390625,290.0766296386719,291.3251647949219,293.1499938964844,293.1499938964844,283.1499938964844,18826.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6432890892028809,1.0,0.0,0.0,1.6716958284378052,1.6717029809951782,1.8646956334578133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.1484375,0.0,185.93019104003903,1895.4371337890625,0.0,1195.1982421875,0.4454419612884521,1.0,0.0,3.0,1.0,0.0
12314580,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3639831542969,0.8371982574462891,0.3657353222370147,0.3314674496650696,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3641052246094,0.8814675807952881,0.4290780425071716,0.4084455370903015,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3640441894531,0.85934978723526,0.397355854511261,0.2796710133552551,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.36395263671875,0.8211910724639893,0.3435861766338348,0.3280701637268066,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3636169433594,0.7238701581954956,0.2321547269821167,1.058463454246521,286.3641052246094,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.17010498046875,286.3653564453125,1.0,0.5538029670715332,1.0,1.0,0.0,1.0,-2.8889145851135254,2.8889079093933105,6.708200999128167e-06,2.2305164337158203,0.6680771708488464,0.6680771708488464,0.0,149.34207153320312,136.0,18232.650390625,-0.0,2113.33203125,1.0,283.1499938964844,285.7821655273437,290.0751953125,291.31951904296875,293.1499938964844,293.1499938964844,283.1499938964844,18804.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6418152451515198,1.0,0.0,0.0,1.6522305011749268,1.6522375345230105,1.821523198941577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.719482421875,0.0,180.91075134277344,1895.4371337890625,0.0,1185.3408203125,0.4414272904396057,1.0,0.0,3.0,1.0,0.0
12314640,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3759765625,0.8419233560562134,0.3656951785087585,0.3312956392765045,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3760986328125,0.8870471119880676,0.4292611181735992,0.4084753096103668,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37603759765625,0.864607036113739,0.3975244462490082,0.2796822786331177,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3759460449219,0.8259480595588684,0.3437884747982025,0.3281179666519165,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3756103515625,0.7280101180076599,0.2323127835988998,1.0584999322891235,286.3760986328125,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.17071533203125,286.3773498535156,1.0,0.5516582131385803,1.0,1.0,0.0,1.0,-2.888858795166016,2.888852119445801,6.708010005240794e-06,2.230503559112549,0.6655268669128418,0.6655268669128418,0.0,145.94078063964844,124.0,18187.111328125,-0.0,2096.48095703125,1.0,283.1499938964844,285.79595947265625,290.07452392578125,291.3160095214844,293.1499938964844,293.1499938964844,283.1499938964844,18789.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.640804648399353,1.0,0.0,0.0,1.639527678489685,1.6395344734191897,1.7936218910108437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.52734375,0.0,177.68714904785156,1895.4371337890625,0.0,1178.6119384765625,0.4388130307197571,1.0,0.0,3.0,1.0,0.0
12314700,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39093017578125,0.848841667175293,0.365665078163147,0.3310843110084533,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3910217285156,0.8951205015182495,0.429508239030838,0.4085141122341156,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3909912109375,0.8722756505012512,0.3977556526660919,0.2796991765499115,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.390869140625,0.8327800035476685,0.3440603613853454,0.3281800746917724,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3905334472656,0.7339492440223694,0.2325260639190673,1.058543682098389,286.3910217285156,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.1716003417969,286.3923034667969,1.0,0.548730194568634,1.0,1.0,0.0,1.0,-2.888798952102661,2.8887922763824463,6.707815828121966e-06,2.230494737625122,0.6623997092247009,0.6623997092247009,0.0,141.28860473632812,124.0,18130.939453125,-0.0,2073.461181640625,1.0,283.1499938964844,285.8130798339844,290.07403564453125,291.3119812011719,293.1499938964844,293.1499938964844,283.1499938964844,18769.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6395213603973389,1.0,0.0,0.0,1.623969793319702,1.6239765882492063,1.759743213369802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.911865234375,0.0,173.7943572998047,1895.4371337890625,0.0,1170.103271484375,0.4356180131435394,1.0,0.0,3.0,1.0,0.0
12314760,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4057922363281,0.8569175004959106,0.3656557202339172,0.3308796286582947,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4058837890625,0.9043903946876526,0.4297744035720825,0.408558189868927,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4058532714844,0.8811598420143127,0.3980081081390381,0.2797215282917022,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40576171875,0.8406499624252319,0.3443521857261657,0.3282482624053955,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4054260253906,0.7407866716384888,0.2327550500631332,1.0585989952087402,286.4058837890625,286.8797912597656,292.5937194824219,287.08673095703125,292.5939025878906,297.172607421875,286.4071655273437,1.0,0.5455978512763977,1.0,1.0,0.0,1.0,-2.8887810707092285,2.8887743949890137,6.707815373374615e-06,2.230517625808716,0.6593400835990906,0.6593400835990906,0.0,136.3060760498047,112.0,18075.744140625,-0.0,2048.885009765625,1.0,283.1499938964844,285.8300476074219,290.0738830566406,291.30841064453125,293.1499938964844,293.1499938964844,283.1499938964844,18750.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6382286548614502,1.0,0.0,0.0,1.6087706089019775,1.608777403831482,1.726957492564907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.4423828125,0.0,170.04969787597656,1895.4371337890625,0.0,1161.57275390625,0.4325030148029327,1.0,0.0,3.0,1.0,0.0
12314820,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4353332519531,0.8769705891609192,0.3656983971595764,0.3304992020130157,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4354553222656,0.9289238452911376,0.4303577542304992,0.4086692035198211,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4353942871094,0.9027862548828124,0.3985722362995147,0.2797883749008178,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.435302734375,0.8601074814796448,0.3449961245059967,0.3284136056900024,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349670410156,0.7577031850814819,0.2332548052072525,1.058775544166565,286.4354248046875,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1748352050781,286.4366760253906,1.0,0.5389060974121094,1.0,1.0,0.0,1.0,-2.888948440551758,2.888941764831543,6.708758519380353e-06,2.2307207584381104,0.653427243232727,0.653427243232727,0.0,125.65387725830078,100.0,17968.701171875,-0.0,1996.68310546875,1.0,283.1499938964844,285.8636474609375,290.0747375488281,291.3025817871094,293.1499938964844,293.1499938964844,283.1499938964844,18711.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356587409973145,1.0,0.0,0.0,1.5794702768325806,1.579476833343506,1.6646245626361633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.947265625,0.0,162.99159240722656,1895.4371337890625,0.0,1144.7353515625,0.4265177845954895,1.0,0.0,3.0,1.0,0.0
12314880,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4353332519531,0.8769705891609192,0.3656983971595764,0.3304992020130157,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4354553222656,0.9289238452911376,0.4303577542304992,0.4086692035198211,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4353942871094,0.9027862548828124,0.3985722362995147,0.2797883749008178,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.435302734375,0.8601074814796448,0.3449961245059967,0.3284136056900024,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349670410156,0.7577031850814819,0.2332548052072525,1.058775544166565,286.4354248046875,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1748352050781,286.4366760253906,1.0,0.5389060974121094,1.0,1.0,0.0,1.0,-2.888948440551758,2.888941764831543,6.708758519380353e-06,2.2307207584381104,0.653427243232727,0.653427243232727,0.0,125.65387725830078,100.0,17968.701171875,-0.0,1996.68310546875,1.0,283.1499938964844,285.8636474609375,290.0747375488281,291.3025817871094,293.1499938964844,293.1499938964844,283.1499938964844,18711.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356587409973145,1.0,0.0,0.0,1.5794702768325806,1.579476833343506,1.6646245626361633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.947265625,0.0,162.99159240722656,1895.4371337890625,0.0,1144.7353515625,0.4265177845954895,1.0,0.0,3.0,1.0,0.0
12314940,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645690917969,0.9031867384910583,0.3658235371112823,0.3301701545715332,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.46466064453125,0.959816873073578,0.4309979677200317,0.4088132977485657,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4646301269531,0.9330952763557434,0.3992071747779846,0.2798888087272644,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.46453857421875,0.8858822584152222,0.3457234799861908,0.3286332786083221,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4642028808594,0.7801789045333862,0.2338019609451294,1.059064507484436,286.46466064453125,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1773376464844,286.4659118652344,1.0,0.5318540334701538,1.0,1.0,0.0,1.0,-2.889457941055298,2.889451265335083,6.7112932811141945e-06,2.231189012527466,0.6477922797203064,0.6477922797203064,0.0,114.42601013183594,88.0,17866.49609375,-0.0,1942.196533203125,1.0,283.1499938964844,285.89666748046875,290.07684326171875,291.2983703613281,293.1499938964844,293.1499938964844,283.1499938964844,18672.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6331557631492615,1.0,0.0,0.0,1.551649808883667,1.5516562461853027,1.6065003194398741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.022705078125,0.0,156.4829559326172,1895.4371337890625,0.0,1128.493896484375,0.4208592176437378,1.0,0.0,3.0,1.0,0.0
12315000,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645690917969,0.9031867384910583,0.3658235371112823,0.3301701545715332,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.46466064453125,0.959816873073578,0.4309979677200317,0.4088132977485657,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4646301269531,0.9330952763557434,0.3992071747779846,0.2798888087272644,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.46453857421875,0.8858822584152222,0.3457234799861908,0.3286332786083221,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4642028808594,0.7801789045333862,0.2338019609451294,1.059064507484436,286.46466064453125,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1773376464844,286.4659118652344,1.0,0.5318540334701538,1.0,1.0,0.0,1.0,-2.889457941055298,2.889451265335083,6.7112932811141945e-06,2.231189012527466,0.6477922797203064,0.6477922797203064,0.0,114.42601013183594,88.0,17866.49609375,-0.0,1942.196533203125,1.0,283.1499938964844,285.89666748046875,290.07684326171875,291.2983703613281,293.1499938964844,293.1499938964844,283.1499938964844,18672.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6331557631492615,1.0,0.0,0.0,1.551649808883667,1.5516562461853027,1.6065003194398741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.022705078125,0.0,156.4829559326172,1895.4371337890625,0.0,1128.493896484375,0.4208592176437378,1.0,0.0,3.0,1.0,0.0
