time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12315060,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49334716796875,0.941089928150177,0.3660283982753753,0.3299003839492798,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49346923828125,0.992426335811615,0.4316878020763397,0.4089913964271545,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.493408203125,0.9707634449005128,0.3999062180519104,0.2800245583057403,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4933166503906,0.9213610887527466,0.3465345799922943,0.3289183974266052,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4930114746094,0.8098952174186707,0.2343887388706207,1.059474229812622,286.4934387207031,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1799621582031,286.4946594238281,1.0,0.5245928168296814,1.0,1.0,0.0,1.0,-2.890345811843872,2.890339136123657,6.71558973408537e-06,2.2319509983062744,0.6424359679222107,0.6424359679222107,0.0,102.86588287353516,91.0,17769.36328125,-0.0,1886.662353515625,1.0,283.1499938964844,285.928955078125,290.08013916015625,291.2956848144531,293.1499938964844,293.1499938964844,283.1499938964844,18633.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6307464838027954,1.0,0.0,0.0,1.525320529937744,1.5253268480300903,1.5524427965374349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.635498046875,0.0,150.4937744140625,1895.4371337890625,0.0,1113.00830078125,0.4155272543430328,1.0,0.0,3.0,1.0,0.0
12315120,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49334716796875,0.941089928150177,0.3660283982753753,0.3299003839492798,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49346923828125,0.992426335811615,0.4316878020763397,0.4089913964271545,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.493408203125,0.9707634449005128,0.3999062180519104,0.2800245583057403,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4933166503906,0.9213610887527466,0.3465345799922943,0.3289183974266052,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4930114746094,0.8098952174186707,0.2343887388706207,1.059474229812622,286.4934387207031,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1799621582031,286.4946594238281,1.0,0.5245928168296814,1.0,1.0,0.0,1.0,-2.890345811843872,2.890339136123657,6.71558973408537e-06,2.2319509983062744,0.6424359679222107,0.6424359679222107,0.0,102.86588287353516,91.0,17769.36328125,-0.0,1886.662353515625,1.0,283.1499938964844,285.928955078125,290.08013916015625,291.2956848144531,293.1499938964844,293.1499938964844,283.1499938964844,18633.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6307464838027954,1.0,0.0,0.0,1.525320529937744,1.5253268480300903,1.5524427965374349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.635498046875,0.0,150.4937744140625,1895.4371337890625,0.0,1113.00830078125,0.4155272543430328,1.0,0.0,3.0,1.0,0.0
12315180,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184326171875,0.9579821825027466,0.3662485778331756,0.3299408853054046,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184936523437,0.9990000128746032,0.4328753054141998,0.4020217061042785,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184936523437,0.985396146774292,0.4006202220916748,0.2803970873355865,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184020996094,0.9394253492355348,0.3473789691925049,0.3295414745807647,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5181884765625,0.8228545784950256,0.2349663078784942,1.061290264129639,286.5185241699219,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1826171875,286.5193786621094,1.0,0.5213174819946289,1.0,1.0,0.0,1.0,-2.8854079246521,2.8854012489318848,6.693039267702261e-06,2.2283053398132324,0.6373034715652466,0.6373034715652466,0.0,98.31726837158205,109.0,17654.46484375,-0.0,1856.330322265625,1.0,283.1499938964844,285.9579772949219,290.08428955078125,291.2938537597656,293.1499938964844,293.1499938964844,283.1499938964844,18596.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284192204475403,1.0,0.0,0.0,1.5003989934921265,1.5004053115844729,1.5021279864413373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.00341796875,0.0,144.98239135742188,1895.4371337890625,0.0,1098.189697265625,0.4105077087879181,1.0,0.0,3.0,1.0,0.0
12315240,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184326171875,0.9579821825027466,0.3662485778331756,0.3299408853054046,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184936523437,0.9990000128746032,0.4328753054141998,0.4020217061042785,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184936523437,0.985396146774292,0.4006202220916748,0.2803970873355865,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184020996094,0.9394253492355348,0.3473789691925049,0.3295414745807647,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5181884765625,0.8228545784950256,0.2349663078784942,1.061290264129639,286.5185241699219,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1826171875,286.5193786621094,1.0,0.5213174819946289,1.0,1.0,0.0,1.0,-2.8854079246521,2.8854012489318848,6.693039267702261e-06,2.2283053398132324,0.6373034715652466,0.6373034715652466,0.0,98.31726837158205,109.0,17654.46484375,-0.0,1856.330322265625,1.0,283.1499938964844,285.9579772949219,290.08428955078125,291.2938537597656,293.1499938964844,293.1499938964844,283.1499938964844,18596.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284192204475403,1.0,0.0,0.0,1.5003989934921265,1.5004053115844729,1.5021279864413373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.00341796875,0.0,144.98239135742188,1895.4371337890625,0.0,1098.189697265625,0.4105077087879181,1.0,0.0,3.0,1.0,0.0
12315300,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.53204345703125,0.9566963315010072,0.3663605749607086,0.3300462067127228,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5321655273437,0.9990000128746032,0.4338359832763672,0.4036754369735718,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5321350097656,0.9845079183578492,0.400985985994339,0.2806535065174103,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5320129394531,0.9383983612060548,0.3478167057037353,0.3299550712108612,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5316162109375,0.822123110294342,0.2352570742368698,1.0626217126846311,286.5321655273437,286.9167785644531,292.5639038085937,287.0982360839844,292.56402587890625,297.184326171875,286.5337219238281,1.0,0.5226763486862183,1.0,1.0,0.0,1.0,-2.889900922775269,2.8898942470550537,6.7133601078239735e-06,2.231534957885742,0.634835422039032,0.634835422039032,0.0,98.83348083496094,109.0,17620.51171875,-0.0,1866.0823974609373,1.0,283.1499938964844,285.97314453125,290.0863037109375,291.2926330566406,293.1499938964844,293.1499938964844,283.1499938964844,18579.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272110342979431,1.0,0.0,0.0,1.4883816242218018,1.4883878231048584,1.4781619483983377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.465576171875,0.0,142.3802490234375,1895.4371337890625,0.0,1090.5509033203125,0.4081000387668609,1.0,0.0,3.0,1.0,0.0
12315360,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5516967773437,0.9509531259536744,0.3664980232715606,0.3302130699157715,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5518493652344,0.9990000128746032,0.4343174695968628,0.410190224647522,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5517578125,0.9799179434776306,0.4013789296150207,0.2809599041938782,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5516357421875,0.9327234625816344,0.3482796251773834,0.3304375112056732,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5511474609375,0.8181006908416748,0.2355586588382721,1.0642293691635132,286.5518493652344,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.1855773925781,286.5537414550781,1.0,0.5255774855613708,1.0,1.0,0.0,1.0,-2.900699615478516,2.9006927013397217,6.763547844457207e-06,2.2398393154144287,0.632538914680481,0.632538914680481,0.0,100.76679229736328,127.0,17614.494140625,-0.0,1893.0953369140625,1.0,283.1499938964844,285.9930114746094,290.0890808105469,291.2933959960937,293.1499938964844,293.1499938964844,283.1499938964844,18557.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6260479092597961,1.0,0.0,0.0,1.4769206047058103,1.4769268035888672,1.4554851190951013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.634765625,0.0,139.9101104736328,1895.4371337890625,0.0,1083.232666015625,0.4057923257350921,1.0,0.0,3.0,1.0,0.0
12315420,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869445800781,0.9165709018707277,0.3667440116405487,0.3308098316192627,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5870666503906,0.9745805263519288,0.4345545172691345,0.4120571613311767,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5870056152344,0.9491629004478456,0.4021492302417755,0.2817838191986084,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869140625,0.9003964066505432,0.3491841554641723,0.3316811323165893,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865783691406,0.7928481101989746,0.2360940873622894,1.0685573816299438,286.5870666503906,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1864624023437,286.5884094238281,1.0,0.5336354970932007,1.0,1.0,0.0,1.0,-2.911378860473633,2.911371946334839,6.814181688241661e-06,2.248412609100342,0.628207802772522,0.628207802772522,0.0,110.93895721435548,145.0,17569.916015625,-0.0,1960.9189453125,1.0,283.1499938964844,286.0293273925781,290.0977783203125,291.29962158203125,293.1499938964844,293.1499938964844,283.1499938964844,18510.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242737174034119,1.0,0.0,0.0,1.455497980117798,1.455504059791565,1.4135677872673116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.445068359375,0.0,135.36526489257812,1895.4371337890625,0.0,1072.1368408203125,0.4014800190925598,1.0,0.0,3.0,1.0,0.0
12315480,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869445800781,0.9165709018707277,0.3667440116405487,0.3308098316192627,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5870666503906,0.9745805263519288,0.4345545172691345,0.4120571613311767,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5870056152344,0.9491629004478456,0.4021492302417755,0.2817838191986084,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869140625,0.9003964066505432,0.3491841554641723,0.3316811323165893,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865783691406,0.7928481101989746,0.2360940873622894,1.0685573816299438,286.5870666503906,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1864624023437,286.5884094238281,1.0,0.5336354970932007,1.0,1.0,0.0,1.0,-2.911378860473633,2.911371946334839,6.814181688241661e-06,2.248412609100342,0.628207802772522,0.628207802772522,0.0,110.93895721435548,145.0,17569.916015625,-0.0,1960.9189453125,1.0,283.1499938964844,286.0293273925781,290.0977783203125,291.29962158203125,293.1499938964844,293.1499938964844,283.1499938964844,18510.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242737174034119,1.0,0.0,0.0,1.455497980117798,1.455504059791565,1.4135677872673116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.445068359375,0.0,135.36526489257812,1895.4371337890625,0.0,1072.1368408203125,0.4014800190925598,1.0,0.0,3.0,1.0,0.0
12315540,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.61798095703125,0.882936418056488,0.3669329583644867,0.3314844965934753,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6181030273437,0.93885999917984,0.4350471198558807,0.41298907995224,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180419921875,0.9116944074630736,0.4028883874416351,0.2826862037181854,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6179504394531,0.8689931035041809,0.3500615358352661,0.3330330848693847,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6176147460937,0.7653561234474182,0.2365503907203674,1.073157548904419,286.6181030273437,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1869201660156,286.6194152832031,1.0,0.5436896085739136,1.0,1.0,0.0,1.0,-2.921638250350952,2.921631336212158,6.862485406600172e-06,2.2564213275909424,0.6241587400436401,0.6241587400436401,0.0,124.58776092529295,163.0,17524.27734375,-0.0,2045.80810546875,1.0,283.1499938964844,286.0616455078125,290.10662841796875,291.3060607910156,293.1499938964844,293.1499938964844,283.1499938964844,18469.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229605674743652,1.0,0.0,0.0,1.4356706142425537,1.4356765747070312,1.3753177086073265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.812744140625,0.0,131.2610321044922,1895.4371337890625,0.0,1063.97705078125,0.3975120186805725,1.0,0.0,3.0,1.0,0.0
12315600,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.61798095703125,0.882936418056488,0.3669329583644867,0.3314844965934753,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6181030273437,0.93885999917984,0.4350471198558807,0.41298907995224,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180419921875,0.9116944074630736,0.4028883874416351,0.2826862037181854,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6179504394531,0.8689931035041809,0.3500615358352661,0.3330330848693847,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6176147460937,0.7653561234474182,0.2365503907203674,1.073157548904419,286.6181030273437,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1869201660156,286.6194152832031,1.0,0.5436896085739136,1.0,1.0,0.0,1.0,-2.921638250350952,2.921631336212158,6.862485406600172e-06,2.2564213275909424,0.6241587400436401,0.6241587400436401,0.0,124.58776092529295,163.0,17524.27734375,-0.0,2045.80810546875,1.0,283.1499938964844,286.0616455078125,290.10662841796875,291.3060607910156,293.1499938964844,293.1499938964844,283.1499938964844,18469.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229605674743652,1.0,0.0,0.0,1.4356706142425537,1.4356765747070312,1.3753177086073265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.812744140625,0.0,131.2610321044922,1895.4371337890625,0.0,1063.97705078125,0.3975120186805725,1.0,0.0,3.0,1.0,0.0
12315660,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656799316406,0.865744411945343,0.3712644577026367,0.3349566757678985,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6658630371094,0.917758285999298,0.4400396347045898,0.4171565771102905,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.665771484375,0.893420934677124,0.4079110026359558,0.2858277559280395,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.8532801866531372,0.3553826808929443,0.3375160098075866,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6649780273437,0.7528528571128845,0.2416521310806274,1.093141794204712,286.6658630371094,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23150634765625,286.6684265136719,1.0,0.556710958480835,1.0,1.0,0.0,1.0,-2.9639687538146973,2.963961839675904,7.062182703521103e-06,2.288853883743286,0.6207201480865479,0.6207201480865479,0.0,136.24717712402344,181.0,17596.34765625,-0.0,2176.790283203125,1.0,283.1499938964844,286.1063537597656,290.116455078125,291.316162109375,293.1499938964844,293.1499938964844,283.1499938964844,18416.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220118403434753,1.0,0.0,0.0,1.4179331064224243,1.417939066886902,1.341543907074083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.511474609375,0.0,127.62124633789062,1895.4371337890625,0.0,1058.10986328125,0.3939386904239654,1.0,0.0,3.0,1.0,0.0
12315720,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656799316406,0.865744411945343,0.3712644577026367,0.3349566757678985,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6658630371094,0.917758285999298,0.4400396347045898,0.4171565771102905,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.665771484375,0.893420934677124,0.4079110026359558,0.2858277559280395,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.8532801866531372,0.3553826808929443,0.3375160098075866,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6649780273437,0.7528528571128845,0.2416521310806274,1.093141794204712,286.6658630371094,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23150634765625,286.6684265136719,1.0,0.556710958480835,1.0,1.0,0.0,1.0,-2.9639687538146973,2.963961839675904,7.062182703521103e-06,2.288853883743286,0.6207201480865479,0.6207201480865479,0.0,136.24717712402344,181.0,17596.34765625,-0.0,2176.790283203125,1.0,283.1499938964844,286.1063537597656,290.116455078125,291.316162109375,293.1499938964844,293.1499938964844,283.1499938964844,18416.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220118403434753,1.0,0.0,0.0,1.4179331064224243,1.417939066886902,1.341543907074083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.511474609375,0.0,127.62124633789062,1895.4371337890625,0.0,1058.10986328125,0.3939386904239654,1.0,0.0,3.0,1.0,0.0
12315780,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7016296386719,0.8524812459945679,0.3730282783508301,0.3371136486530304,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7018127441406,0.9021841287612916,0.4424124658107757,0.4199707210063934,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7017517089844,0.8793980479240417,0.4102160036563873,0.2878731489181518,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015991210937,0.8412224054336548,0.3579650521278381,0.3405400514602661,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7010803222656,0.7431764006614685,0.2441673874855041,1.1071921586990356,286.7018127441406,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,297.24969482421875,286.7039489746094,1.0,0.566575288772583,1.0,1.0,0.0,1.0,-2.992937564849853,2.9929304122924805,7.201517746580066e-06,2.311487913131714,0.6187803149223328,0.6187803149223328,0.0,146.2057342529297,181.0,17654.57421875,-0.0,2278.54052734375,1.0,283.1499938964844,286.139404296875,290.1260986328125,291.3289794921875,293.1499938964844,293.1499938964844,283.1499938964844,18373.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220843195915222,1.0,0.0,0.0,1.4075711965560913,1.4075770378112793,1.322008102988548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.96240234375,0.0,125.49332427978516,1895.4371337890625,0.0,1058.5570068359375,0.3918207287788391,1.0,0.0,3.0,1.0,0.0
12315840,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7165832519531,0.8458415269851685,0.3736773133277893,0.3379494547843933,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7167358398437,0.8947555422782898,0.4433532357215881,0.421122133731842,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7166748046875,0.8723011612892151,0.4111175835132599,0.2886991500854492,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7165222167969,0.8351280093193054,0.3589954376220703,0.3417822122573852,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.716064453125,0.7381725907325745,0.2451571673154831,1.1129426956176758,286.7167358398437,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.2557373046875,286.7186889648437,1.0,0.5712683200836182,1.0,1.0,0.0,1.0,-3.0047287940979004,3.004721403121948,7.258619916683528e-06,2.3207004070281982,0.6179285049438477,0.6179285049438477,0.0,151.4654998779297,184.0,17675.669921875,-0.0,2326.6708984375,1.0,283.1499938964844,286.1532287597656,290.1308288574219,291.3353271484375,293.1499938964844,293.1499938964844,283.1499938964844,18355.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223247051239014,1.0,0.0,0.0,1.4030581712722778,1.4030640125274658,1.313544402137268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.28515625,0.0,124.57502746582033,1895.4371337890625,0.0,1060.0421142578125,0.3908996880054474,1.0,0.0,3.0,1.0,0.0
12315900,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.73736572265625,0.8387986421585083,0.3745390772819519,0.3390100002288818,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7375183105469,0.886843740940094,0.4446630477905273,0.4226626753807068,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7374572753906,0.8648099303245544,0.4123643636703491,0.2897947132587433,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373352050781,0.8287399411201477,0.360433965921402,0.3434531986713409,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7369384765625,0.7330012917518616,0.2465094625949859,1.1205675601959229,286.7375183105469,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.26275634765625,286.7391662597656,1.0,0.5767086744308472,1.0,1.0,0.0,1.0,-3.020354747772217,3.0203473567962646,7.334727342822589e-06,2.3329458236694336,0.6166611909866333,0.6166611909866333,0.0,157.680908203125,184.0,17699.484375,-0.0,2387.11328125,1.0,283.1499938964844,286.172607421875,290.1377868652344,291.3446960449219,293.1499938964844,293.1499938964844,283.1499938964844,18328.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228780150413513,1.0,0.0,0.0,1.3964202404022217,1.3964260816574097,1.3011450050726125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.4228515625,0.0,123.2354507446289,1895.4371337890625,0.0,1063.4656982421875,0.3895484805107116,1.0,0.0,3.0,1.0,0.0
12315960,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7554626464844,0.8334093689918518,0.375282347202301,0.3398964405059814,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7555847167969,0.8807969689369202,0.4458383023738861,0.4240079522132873,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7555236816406,0.8591265082359314,0.4134806394577026,0.2907465100288391,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.75543212890625,0.8238710165023804,0.361726313829422,0.3449163734912872,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.75506591796875,0.7290747761726379,0.2476826608180999,1.127067804336548,286.7555847167969,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.2675476074219,286.7570495605469,1.0,0.5813952088356018,1.0,1.0,0.0,1.0,-3.0337588787078857,3.0337514877319336,7.400285539915785e-06,2.343431234359741,0.6154587268829346,0.6154587268829346,0.0,162.8489990234375,187.0,17715.7734375,-0.0,2438.585205078125,1.0,283.1499938964844,286.1895751953125,290.1438293457031,291.3527526855469,293.1499938964844,293.1499938964844,283.1499938964844,18305.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235249042510986,1.0,0.0,0.0,1.390219807624817,1.3902256488800049,1.2896158807507166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.90478515625,0.0,121.99806213378906,1895.4371337890625,0.0,1067.4783935546875,0.3882927894592285,1.0,0.0,3.0,1.0,0.0
12316020,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78643798828125,0.8255077600479126,0.3765711188316345,0.3413754403591156,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7865295410156,0.8720430135726929,0.4479511082172394,0.4263485074043274,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864990234375,0.8509613275527954,0.4154945313930511,0.2924033403396606,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864074707031,0.8167651295661926,0.3640463650226593,0.3474644720554352,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861328125,0.7233505249023438,0.2496677935123443,1.1378333568572998,286.7865295410156,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2728271484375,286.7877502441406,1.0,0.5890196561813354,1.0,1.0,0.0,1.0,-3.0563528537750244,3.0563454627990723,7.511439889640314e-06,2.361101150512696,0.613225519657135,0.613225519657135,0.0,171.15985107421875,190.0,17735.3984375,-0.0,2524.224853515625,1.0,283.1499938964844,286.2188720703125,290.1533508300781,291.36505126953125,293.1499938964844,293.1499938964844,283.1499938964844,18266.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246755719184875,1.0,0.0,0.0,1.378928542137146,1.3789342641830444,1.2687524986176868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.52001953125,0.0,119.77800750732422,1895.4371337890625,0.0,1074.64306640625,0.3860200643539428,1.0,0.0,3.0,1.0,0.0
12316080,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78643798828125,0.8255077600479126,0.3765711188316345,0.3413754403591156,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7865295410156,0.8720430135726929,0.4479511082172394,0.4263485074043274,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864990234375,0.8509613275527954,0.4154945313930511,0.2924033403396606,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864074707031,0.8167651295661926,0.3640463650226593,0.3474644720554352,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861328125,0.7233505249023438,0.2496677935123443,1.1378333568572998,286.7865295410156,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2728271484375,286.7877502441406,1.0,0.5890196561813354,1.0,1.0,0.0,1.0,-3.0563528537750244,3.0563454627990723,7.511439889640314e-06,2.361101150512696,0.613225519657135,0.613225519657135,0.0,171.15985107421875,190.0,17735.3984375,-0.0,2524.224853515625,1.0,283.1499938964844,286.2188720703125,290.1533508300781,291.36505126953125,293.1499938964844,293.1499938964844,283.1499938964844,18266.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246755719184875,1.0,0.0,0.0,1.378928542137146,1.3789342641830444,1.2687524986176868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.52001953125,0.0,119.77800750732422,1895.4371337890625,0.0,1074.64306640625,0.3860200643539428,1.0,0.0,3.0,1.0,0.0
12316140,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127136230469,0.8200884461402893,0.377724140882492,0.3426343500614166,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81280517578125,0.8662323355674744,0.4498997032642364,0.4284238517284393,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127746582031,0.8455825448036194,0.4173650443553924,0.293879747390747,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8119787573814392,0.3661731779575348,0.3497175276279449,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124389648437,0.7194888591766357,0.2513471841812134,1.1466683149337769,286.81280517578125,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2747497558594,286.8138427734375,1.0,0.5950455069541931,1.0,1.0,0.0,1.0,-3.075469493865967,3.0754618644714355,7.606126018799841e-06,2.3760483264923096,0.6111880540847778,0.6111880540847778,0.0,177.5053253173828,178.0,17745.4375,-0.0,2594.008544921875,1.0,283.1499938964844,286.24383544921875,290.161376953125,291.3743896484375,293.1499938964844,293.1499938964844,283.1499938964844,18236.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253184676170349,1.0,0.0,0.0,1.368862867355347,1.3688684701919556,1.2502972879246954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.226806640625,0.0,117.8345947265625,1895.4371337890625,0.0,1078.6607666015625,0.384010374546051,1.0,0.0,3.0,1.0,0.0
12316200,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127136230469,0.8200884461402893,0.377724140882492,0.3426343500614166,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81280517578125,0.8662323355674744,0.4498997032642364,0.4284238517284393,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127746582031,0.8455825448036194,0.4173650443553924,0.293879747390747,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8119787573814392,0.3661731779575348,0.3497175276279449,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124389648437,0.7194888591766357,0.2513471841812134,1.1466683149337769,286.81280517578125,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2747497558594,286.8138427734375,1.0,0.5950455069541931,1.0,1.0,0.0,1.0,-3.075469493865967,3.0754618644714355,7.606126018799841e-06,2.3760483264923096,0.6111880540847778,0.6111880540847778,0.0,177.5053253173828,178.0,17745.4375,-0.0,2594.008544921875,1.0,283.1499938964844,286.24383544921875,290.161376953125,291.3743896484375,293.1499938964844,293.1499938964844,283.1499938964844,18236.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253184676170349,1.0,0.0,0.0,1.368862867355347,1.3688684701919556,1.2502972879246954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.226806640625,0.0,117.8345947265625,1895.4371337890625,0.0,1078.6607666015625,0.384010374546051,1.0,0.0,3.0,1.0,0.0
12316260,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8346252441406,0.8230376243591309,0.3788326680660248,0.3435505926609039,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8346862792969,0.8699436783790588,0.4517885744571686,0.4301230907440185,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.8490896821022034,0.4191928505897522,0.2950903475284576,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8346252441406,0.8156691789627075,0.3682198822498321,0.3515730202198028,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8344116210937,0.7227714657783508,0.2528597712516784,1.1531975269317627,286.8346862792969,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2750549316406,286.8355407714844,1.0,0.5956991910934448,1.0,1.0,0.0,1.0,-3.0901553630828857,3.0901474952697754,7.6794112828793e-06,2.387590408325196,0.6092910170555115,0.6092910170555115,0.0,176.10894775390625,166.0,17742.916015625,-0.0,2615.100830078125,1.0,283.1499938964844,286.2649230957031,290.1698303222656,291.38311767578125,293.1499938964844,293.1499938964844,283.1499938964844,18213.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254338622093201,1.0,0.0,0.0,1.3597406148910522,1.3597462177276611,1.2336884935848502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.5322265625,0.0,116.10440826416016,1895.4371337890625,0.0,1079.383056640625,0.3822043538093567,1.0,0.0,3.0,1.0,0.0
12316320,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8346252441406,0.8230376243591309,0.3788326680660248,0.3435505926609039,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8346862792969,0.8699436783790588,0.4517885744571686,0.4301230907440185,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.8490896821022034,0.4191928505897522,0.2950903475284576,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8346252441406,0.8156691789627075,0.3682198822498321,0.3515730202198028,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8344116210937,0.7227714657783508,0.2528597712516784,1.1531975269317627,286.8346862792969,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2750549316406,286.8355407714844,1.0,0.5956991910934448,1.0,1.0,0.0,1.0,-3.0901553630828857,3.0901474952697754,7.6794112828793e-06,2.387590408325196,0.6092910170555115,0.6092910170555115,0.0,176.10894775390625,166.0,17742.916015625,-0.0,2615.100830078125,1.0,283.1499938964844,286.2649230957031,290.1698303222656,291.38311767578125,293.1499938964844,293.1499938964844,283.1499938964844,18213.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254338622093201,1.0,0.0,0.0,1.3597406148910522,1.3597462177276611,1.2336884935848502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.5322265625,0.0,116.10440826416016,1895.4371337890625,0.0,1079.383056640625,0.3822043538093567,1.0,0.0,3.0,1.0,0.0
12316380,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.85333251953125,0.8313857316970825,0.3799595832824707,0.3443006873130798,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533935546875,0.8799412846565247,0.4536848068237304,0.4316350817680359,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533935546875,0.8585087060928345,0.4210431575775146,0.2961737811565399,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.85333251953125,0.8246710300445557,0.3702568709850311,0.3532249331474304,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531494140625,0.7306029796600342,0.2543050050735473,1.15846848487854,286.8534240722656,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27490234375,286.8541564941406,1.0,0.5936174988746643,1.0,1.0,0.0,1.0,-3.102502584457397,3.102494716644287,7.741255103610456e-06,2.3972761631011963,0.6074982285499573,0.6074982285499573,0.0,169.99169921875,154.0,17733.951171875,-0.0,2606.794921875,1.0,283.1499938964844,286.2831420898437,290.17950439453125,291.39227294921875,293.1499938964844,293.1499938964844,283.1499938964844,18195.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251296997070312,1.0,0.0,0.0,1.3513213396072388,1.3513270616531372,1.218458436369474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.759765625,0.0,114.53485107421876,1895.4371337890625,0.0,1077.4798583984375,0.3805528581142425,1.0,0.0,3.0,1.0,0.0
12316440,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.85333251953125,0.8313857316970825,0.3799595832824707,0.3443006873130798,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533935546875,0.8799412846565247,0.4536848068237304,0.4316350817680359,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533935546875,0.8585087060928345,0.4210431575775146,0.2961737811565399,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.85333251953125,0.8246710300445557,0.3702568709850311,0.3532249331474304,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531494140625,0.7306029796600342,0.2543050050735473,1.15846848487854,286.8534240722656,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27490234375,286.8541564941406,1.0,0.5936174988746643,1.0,1.0,0.0,1.0,-3.102502584457397,3.102494716644287,7.741255103610456e-06,2.3972761631011963,0.6074982285499573,0.6074982285499573,0.0,169.99169921875,154.0,17733.951171875,-0.0,2606.794921875,1.0,283.1499938964844,286.2831420898437,290.17950439453125,291.39227294921875,293.1499938964844,293.1499938964844,283.1499938964844,18195.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251296997070312,1.0,0.0,0.0,1.3513213396072388,1.3513270616531372,1.218458436369474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.759765625,0.0,114.53485107421876,1895.4371337890625,0.0,1077.4798583984375,0.3805528581142425,1.0,0.0,3.0,1.0,0.0
12316500,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86199951171875,0.8370948433876038,0.3805334866046905,0.3446457684040069,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.862060546875,0.886756181716919,0.4546422958374023,0.4323576986789703,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.862060546875,0.8649715781211853,0.4219819009304046,0.2966940999031067,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.86199951171875,0.8306246995925903,0.3712786734104156,0.3540115356445312,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8618469238281,0.7358016967773438,0.2550157606601715,1.160842776298523,286.862060546875,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,297.2748107910156,286.86279296875,1.0,0.5919345617294312,1.0,1.0,0.0,1.0,-3.108212471008301,3.108204841613769,7.769937838020269e-06,2.4017550945281982,0.6066382527351379,0.6066382527351379,0.0,165.87649536132812,154.0,17728.55078125,-0.0,2596.1005859375,1.0,283.1499938964844,286.2915954589844,290.18487548828125,291.39727783203125,293.1499938964844,293.1499938964844,283.1499938964844,18188.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248719096183777,1.0,0.0,0.0,1.347333550453186,1.347339153289795,1.2112775493733352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.963623046875,0.0,113.79946899414062,1895.4371337890625,0.0,1075.8690185546875,0.379774808883667,1.0,0.0,3.0,1.0,0.0
12316560,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.870361328125,0.8437696099281311,0.3811141848564148,0.3449797630310058,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.87042236328125,0.8946565985679626,0.4556069374084472,0.4330686330795288,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703918457031,0.872521698474884,0.4229301214218139,0.2972074747085571,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703308105469,0.8374933004379272,0.372304230928421,0.3547830879688263,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.87017822265625,0.7418184280395508,0.2557219266891479,1.1631057262420654,286.87042236328125,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.2747497558594,286.87109375,1.0,0.5899670720100403,1.0,1.0,0.0,1.0,-3.113734722137451,3.11372709274292,7.79772744863294e-06,2.4060866832733154,0.605800986289978,0.605800986289978,0.0,161.29200744628906,142.0,17722.9453125,-0.0,2582.502685546875,1.0,283.1499938964844,286.2997131347656,290.1906433105469,291.40264892578125,293.1499938964844,293.1499938964844,283.1499938964844,18181.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245729327201843,1.0,0.0,0.0,1.3434767723083496,1.3434823751449585,1.2043528840877116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.250244140625,0.0,113.09280395507812,1895.4371337890625,0.0,1074.00244140625,0.3790244460105896,1.0,0.0,3.0,1.0,0.0
12316620,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.88629150390625,0.8601835370063782,0.3822934031486511,0.3456293046474457,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863525390625,0.9142134189605712,0.4575568735599518,0.4344730377197265,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.8908646106719971,0.4248527586460113,0.2982255220413208,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.88629150390625,0.8542097210884094,0.3743667602539062,0.3562997281551361,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861389160156,0.7565060257911682,0.2571246027946472,1.1674065589904783,286.8863525390625,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2746887207031,286.8869934082031,1.0,0.5854520797729492,1.0,1.0,0.0,1.0,-3.124423027038574,3.124415397644043,7.85165229899576e-06,2.414469242095948,0.604191780090332,0.604191780090332,0.0,151.1694793701172,130.0,17711.8359375,-0.0,2549.370849609375,1.0,283.1499938964844,286.31524658203125,290.2031555175781,291.4143981933594,293.1499938964844,293.1499938964844,283.1499938964844,18169.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239160299301147,1.0,0.0,0.0,1.33611798286438,1.3361235857009888,1.191195408978274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.079345703125,0.0,111.75580596923828,1895.4371337890625,0.0,1069.9097900390625,0.3775971233844757,1.0,0.0,3.0,1.0,0.0
12316680,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.88629150390625,0.8601835370063782,0.3822934031486511,0.3456293046474457,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863525390625,0.9142134189605712,0.4575568735599518,0.4344730377197265,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.8908646106719971,0.4248527586460113,0.2982255220413208,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.88629150390625,0.8542097210884094,0.3743667602539062,0.3562997281551361,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861389160156,0.7565060257911682,0.2571246027946472,1.1674065589904783,286.8863525390625,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2746887207031,286.8869934082031,1.0,0.5854520797729492,1.0,1.0,0.0,1.0,-3.124423027038574,3.124415397644043,7.85165229899576e-06,2.414469242095948,0.604191780090332,0.604191780090332,0.0,151.1694793701172,130.0,17711.8359375,-0.0,2549.370849609375,1.0,283.1499938964844,286.31524658203125,290.2031555175781,291.4143981933594,293.1499938964844,293.1499938964844,283.1499938964844,18169.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239160299301147,1.0,0.0,0.0,1.33611798286438,1.3361235857009888,1.191195408978274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.079345703125,0.0,111.75580596923828,1895.4371337890625,0.0,1069.9097900390625,0.3775971233844757,1.0,0.0,3.0,1.0,0.0
12316740,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.8813461661338806,0.3834932446479797,0.3462676703929901,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90155029296875,0.9406604170799256,0.4595315158367157,0.435869812965393,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.91444593667984,0.4268064200878143,0.2992425560951233,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.8756961226463318,0.3764424622058868,0.357797622680664,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013366699219,0.7753952741622925,0.2585163116455078,1.1715047359466553,286.90155029296875,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.274658203125,286.9021911621094,1.0,0.5804347395896912,1.0,1.0,0.0,1.0,-3.1348214149475098,3.1348135471343994,7.90429021435557e-06,2.4226231575012207,0.6026697754859924,0.6026697754859924,0.0,140.22869873046875,118.0,17701.59765625,-0.0,2511.05419921875,1.0,283.1499938964844,286.3300170898437,290.2168273925781,291.42742919921875,293.1499938964844,293.1499938964844,283.1499938964844,18158.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232484579086304,1.0,0.0,0.0,1.3292020559310913,1.3292076587677002,1.178895843167993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.2333984375,0.0,110.5115203857422,1895.4371337890625,0.0,1065.7620849609375,0.3762607872486114,1.0,0.0,3.0,1.0,0.0
12316800,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.8813461661338806,0.3834932446479797,0.3462676703929901,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90155029296875,0.9406604170799256,0.4595315158367157,0.435869812965393,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.91444593667984,0.4268064200878143,0.2992425560951233,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.8756961226463318,0.3764424622058868,0.357797622680664,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013366699219,0.7753952741622925,0.2585163116455078,1.1715047359466553,286.90155029296875,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.274658203125,286.9021911621094,1.0,0.5804347395896912,1.0,1.0,0.0,1.0,-3.1348214149475098,3.1348135471343994,7.90429021435557e-06,2.4226231575012207,0.6026697754859924,0.6026697754859924,0.0,140.22869873046875,118.0,17701.59765625,-0.0,2511.05419921875,1.0,283.1499938964844,286.3300170898437,290.2168273925781,291.42742919921875,293.1499938964844,293.1499938964844,283.1499938964844,18158.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232484579086304,1.0,0.0,0.0,1.3292020559310913,1.3292076587677002,1.178895843167993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.2333984375,0.0,110.5115203857422,1895.4371337890625,0.0,1065.7620849609375,0.3762607872486114,1.0,0.0,3.0,1.0,0.0
12316860,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161376953125,0.9083839058876038,0.3847134709358215,0.3469078242778778,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.91619873046875,0.9708495140075684,0.4615251719951629,0.4372681081295013,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9463680982589722,0.4287845194339752,0.3002646267414093,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161376953125,0.9030307531356812,0.3785268664360046,0.3592871427536011,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159851074219,0.7993816137313843,0.2598970830440521,1.175471305847168,286.91619873046875,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2746276855469,286.91680908203125,1.0,0.5751351118087769,1.0,1.0,0.0,1.0,-3.145061492919922,3.1450533866882324,7.956295121402945e-06,2.4306516647338867,0.6012346148490906,0.6012346148490906,0.0,128.8370819091797,106.0,17692.830078125,-0.0,2469.740966796875,1.0,283.1499938964844,286.3441467285156,290.2313842773437,291.44146728515625,293.1499938964844,293.1499938964844,283.1499938964844,18148.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226091980934143,1.0,0.0,0.0,1.322702169418335,1.3227076530456543,1.167394216849971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.676025390625,0.0,109.35169982910156,1895.4371337890625,0.0,1061.80126953125,0.3750072419643402,1.0,0.0,3.0,1.0,0.0
