time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12316920,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161376953125,0.9083839058876038,0.3847134709358215,0.3469078242778778,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.91619873046875,0.9708495140075684,0.4615251719951629,0.4372681081295013,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9463680982589722,0.4287845194339752,0.3002646267414093,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161376953125,0.9030307531356812,0.3785268664360046,0.3592871427536011,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159851074219,0.7993816137313843,0.2598970830440521,1.175471305847168,286.91619873046875,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2746276855469,286.91680908203125,1.0,0.5751351118087769,1.0,1.0,0.0,1.0,-3.145061492919922,3.1450533866882324,7.956295121402945e-06,2.4306516647338867,0.6012346148490906,0.6012346148490906,0.0,128.8370819091797,106.0,17692.830078125,-0.0,2469.740966796875,1.0,283.1499938964844,286.3441467285156,290.2313842773437,291.44146728515625,293.1499938964844,293.1499938964844,283.1499938964844,18148.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226091980934143,1.0,0.0,0.0,1.322702169418335,1.3227076530456543,1.167394216849971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.676025390625,0.0,109.35169982910156,1895.4371337890625,0.0,1061.80126953125,0.3750072419643402,1.0,0.0,3.0,1.0,0.0
12316980,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269714355469,0.936593234539032,0.3856493234634399,0.3473967909812927,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.927001953125,0.9937317371368408,0.4630495607852936,0.4383334219455719,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.927001953125,0.973320245742798,0.4303004145622253,0.301045686006546,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269714355469,0.9312000274658204,0.3801139891147613,0.3604156970977783,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.92681884765625,0.820899248123169,0.2609383463859558,1.1784173250198364,286.927001953125,287.0329284667969,292.4702453613281,287.2460021972656,292.4703369140625,297.27459716796875,286.9276123046875,1.0,0.5709912776947021,1.0,1.0,0.0,1.0,-3.15276837348938,3.152760505676269,7.995545274752658e-06,2.4366931915283203,0.6002044677734375,0.6002044677734375,0.0,119.99993133544922,106.0,17687.3984375,-0.0,2437.041015625,1.0,283.1499938964844,286.35455322265625,290.2429504394531,291.4527282714844,293.1499938964844,293.1499938964844,283.1499938964844,18141.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221499443054199,1.0,0.0,0.0,1.3180373907089231,1.318042874336243,1.1591745874284245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.4755859375,0.0,108.5242919921875,1895.4371337890625,0.0,1058.9625244140625,0.3741088211536407,1.0,0.0,3.0,1.0,0.0
12317040,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302978515625,0.9459404945373536,0.3859431445598602,0.3475591838359833,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9303283691406,0.9990000128746032,0.4635406136512756,0.437735766172409,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9303283691406,0.981209635734558,0.4307783246040344,0.301299124956131,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302978515625,0.940814971923828,0.380612850189209,0.3607797622680664,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9301452636719,0.8276787400245667,0.2612631618976593,1.1793760061264038,286.9303283691406,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.27459716796875,286.93084716796875,1.0,0.5696187019348145,1.0,1.0,0.0,1.0,-3.154258966445923,3.1542510986328125,8.003547918633558e-06,2.4380245208740234,0.5998893976211548,0.5998893976211548,0.0,117.370849609375,109.0,17683.9609375,-0.0,2425.6552734375,1.0,283.1499938964844,286.35772705078125,290.2466735839844,291.4563903808594,293.1499938964844,293.1499938964844,283.1499938964844,18139.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220092177391052,1.0,0.0,0.0,1.3166126012802124,1.3166182041168213,1.1566699953391442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.37646484375,0.0,108.27240753173828,1895.4371337890625,0.0,1058.09375,0.3738342225551605,1.0,0.0,3.0,1.0,0.0
12317100,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9529531002044678,0.3865157067775726,0.3480198383331299,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9327087402344,0.9990000128746032,0.4650051295757293,0.4303225576877594,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9327087402344,0.98702871799469,0.4317390024662018,0.3019241392612457,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9483349323272704,0.3816176354885101,0.3616681098937988,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.8330672979354858,0.2619034945964813,1.1819767951965332,286.9327087402344,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.2748718261719,286.9327697753906,1.0,0.5681644082069397,1.0,1.0,0.0,1.0,-3.150700807571411,3.1506927013397217,7.985700904100668e-06,2.4353556632995605,0.5991781949996948,0.5991781949996948,0.0,115.34215545654295,109.0,17653.78515625,-0.0,2408.065673828125,1.0,283.1499938964844,286.3611145019531,290.2544250488281,291.4635925292969,293.1499938964844,293.1499938964844,283.1499938964844,18137.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6217041015625,1.0,0.0,0.0,1.313620924949646,1.313626408576965,1.1514194397932442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.463623046875,0.0,107.75257873535156,1895.4371337890625,0.0,1056.211669921875,0.373265653848648,1.0,0.0,3.0,1.0,0.0
12317160,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346923828125,0.9578362703323364,0.3870607316493988,0.3484712243080139,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346923828125,0.9990000128746032,0.4670278131961822,0.4247832000255584,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346923828125,0.991033673286438,0.4326792359352112,0.3025466799736023,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346923828125,0.9537076354026794,0.3826041519641876,0.3625545501708984,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.93463134765625,0.8370157480239868,0.2625233232975006,1.1845587491989136,286.9347229003906,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.2761535644531,286.9349365234375,1.0,0.5673018097877502,1.0,1.0,0.0,1.0,-3.149540901184082,3.149533033370972,7.979784641065635e-06,2.434443950653076,0.598453164100647,0.598453164100647,0.0,114.02610778808594,129.0,17629.990234375,-0.0,2398.75537109375,1.0,283.1499938964844,286.36376953125,290.2617492675781,291.4697570800781,293.1499938964844,293.1499938964844,283.1499938964844,18137.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213051080703735,1.0,0.0,0.0,1.3105591535568235,1.310564637184143,1.1460582527433873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.2099609375,0.0,107.2282943725586,1895.4371337890625,0.0,1053.7542724609375,0.3726923167705536,1.0,0.0,3.0,1.0,0.0
12317220,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540405273437,0.9509098529815674,0.3881868422031402,0.3495440781116485,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541320800781,0.9990000128746032,0.4705482721328735,0.434754878282547,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541015625,0.9860382676124572,0.4346053600311279,0.3039330840110779,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540405273437,0.9474886059761048,0.3846150636672973,0.3645173907279968,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9537353515625,0.8322948813438416,0.263792335987091,1.1905994415283203,286.95416259765625,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2789611816406,286.9554443359375,1.0,0.5732588171958923,1.0,1.0,0.0,1.0,-3.174067735671997,3.174059629440308,8.10360779723851e-06,2.453019857406616,0.5972705483436584,0.5972705483436584,0.0,117.3267593383789,149.0,17668.4921875,-0.0,2463.61181640625,1.0,283.1499938964844,286.3807678222656,290.2772827148437,291.4844665527344,293.1499938964844,293.1499938964844,283.1499938964844,18126.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620327353477478,1.0,0.0,0.0,1.3049192428588867,1.304924726486206,1.1362153884419969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.980224609375,0.0,106.2364501953125,1895.4371337890625,0.0,1047.75048828125,0.3716060519218445,1.0,0.0,3.0,1.0,0.0
12317280,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540405273437,0.9509098529815674,0.3881868422031402,0.3495440781116485,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541320800781,0.9990000128746032,0.4705482721328735,0.434754878282547,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541015625,0.9860382676124572,0.4346053600311279,0.3039330840110779,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540405273437,0.9474886059761048,0.3846150636672973,0.3645173907279968,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9537353515625,0.8322948813438416,0.263792335987091,1.1905994415283203,286.95416259765625,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2789611816406,286.9554443359375,1.0,0.5732588171958923,1.0,1.0,0.0,1.0,-3.174067735671997,3.174059629440308,8.10360779723851e-06,2.453019857406616,0.5972705483436584,0.5972705483436584,0.0,117.3267593383789,149.0,17668.4921875,-0.0,2463.61181640625,1.0,283.1499938964844,286.3807678222656,290.2772827148437,291.4844665527344,293.1499938964844,293.1499938964844,283.1499938964844,18126.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620327353477478,1.0,0.0,0.0,1.3049192428588867,1.304924726486206,1.1362153884419969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.980224609375,0.0,106.2364501953125,1895.4371337890625,0.0,1047.75048828125,0.3716060519218445,1.0,0.0,3.0,1.0,0.0
12317340,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9213029742240906,0.3893318176269531,0.3509315252304077,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9833068847656,0.9848465919494628,0.4714212417602539,0.4467556178569793,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832763671875,0.9612720012664796,0.4365583658218384,0.3055691719055176,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9186440110206604,0.3866259157657623,0.3667950928211212,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830322265625,0.8115547895431519,0.2650262415409088,1.1980035305023191,286.9833068847656,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.27545166015625,286.98419189453125,1.0,0.5838552117347717,1.0,1.0,0.0,1.0,-3.204398393630981,3.204390048980713,8.260261893155985e-06,2.4768776893615723,0.5965277552604675,0.5965277552604675,0.0,128.1807403564453,169.0,17739.201171875,-0.0,2581.607666015625,1.0,283.1499938964844,286.4058837890625,290.29791259765625,291.50848388671875,293.1499938964844,293.1499938964844,283.1499938964844,18099.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620034396648407,1.0,0.0,0.0,1.3007123470306396,1.300717830657959,1.1289013457371769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.892578125,0.0,105.45217895507812,1895.4371337890625,0.0,1045.9566650390625,0.3707395792007446,1.0,0.0,3.0,1.0,0.0
12317400,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9213029742240906,0.3893318176269531,0.3509315252304077,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9833068847656,0.9848465919494628,0.4714212417602539,0.4467556178569793,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832763671875,0.9612720012664796,0.4365583658218384,0.3055691719055176,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9186440110206604,0.3866259157657623,0.3667950928211212,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830322265625,0.8115547895431519,0.2650262415409088,1.1980035305023191,286.9833068847656,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.27545166015625,286.98419189453125,1.0,0.5838552117347717,1.0,1.0,0.0,1.0,-3.204398393630981,3.204390048980713,8.260261893155985e-06,2.4768776893615723,0.5965277552604675,0.5965277552604675,0.0,128.1807403564453,169.0,17739.201171875,-0.0,2581.607666015625,1.0,283.1499938964844,286.4058837890625,290.29791259765625,291.50848388671875,293.1499938964844,293.1499938964844,283.1499938964844,18099.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620034396648407,1.0,0.0,0.0,1.3007123470306396,1.300717830657959,1.1289013457371769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.892578125,0.0,105.45217895507812,1895.4371337890625,0.0,1045.9566650390625,0.3707395792007446,1.0,0.0,3.0,1.0,0.0
12317460,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006408691406,0.8850860595703125,0.3903116285800934,0.3524317443370819,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0007019042969,0.9487376809120178,0.4724823832511902,0.4482216835021972,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00067138671875,0.921985387802124,0.4383711218833923,0.3073083162307739,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006408691406,0.8835156559944153,0.3884945213794708,0.3692034780979156,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004577636719,0.7816751003265381,0.2660997211933136,1.2059111595153809,287.0007019042969,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.27154541015625,287.0014343261719,1.0,0.5957621932029724,1.0,1.0,0.0,1.0,-3.221858263015747,3.2218499183654785,8.350775715371128e-06,2.490474224090576,0.5958762764930725,0.5958762764930725,0.0,144.7247772216797,189.0,17771.478515625,-0.0,2707.890380859375,1.0,283.1499938964844,286.421142578125,290.31903076171875,291.53271484375,293.1499938964844,293.1499938964844,283.1499938964844,18081.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205022931098938,1.0,0.0,0.0,1.297244668006897,1.2972500324249268,1.1228899410298257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.9755859375,0.0,104.81888580322266,1895.4371337890625,0.0,1048.822998046875,0.3700369596481323,1.0,0.0,3.0,1.0,0.0
12317520,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006408691406,0.8850860595703125,0.3903116285800934,0.3524317443370819,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0007019042969,0.9487376809120178,0.4724823832511902,0.4482216835021972,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00067138671875,0.921985387802124,0.4383711218833923,0.3073083162307739,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006408691406,0.8835156559944153,0.3884945213794708,0.3692034780979156,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004577636719,0.7816751003265381,0.2660997211933136,1.2059111595153809,287.0007019042969,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.27154541015625,287.0014343261719,1.0,0.5957621932029724,1.0,1.0,0.0,1.0,-3.221858263015747,3.2218499183654785,8.350775715371128e-06,2.490474224090576,0.5958762764930725,0.5958762764930725,0.0,144.7247772216797,189.0,17771.478515625,-0.0,2707.890380859375,1.0,283.1499938964844,286.421142578125,290.31903076171875,291.53271484375,293.1499938964844,293.1499938964844,283.1499938964844,18081.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205022931098938,1.0,0.0,0.0,1.297244668006897,1.2972500324249268,1.1228899410298257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.9755859375,0.0,104.81888580322266,1895.4371337890625,0.0,1048.822998046875,0.3700369596481323,1.0,0.0,3.0,1.0,0.0
12317580,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8560559153556824,0.3911761045455932,0.3538790643215179,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0173034667969,0.9132571220397948,0.4738815128803253,0.4501649141311645,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0173034667969,0.8900409936904907,0.4400823414325714,0.3090185523033142,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8552472591400146,0.3902618587017059,0.3715740144252777,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.01708984375,0.7566430568695068,0.2670626640319824,1.213596224784851,287.0173034667969,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.2680969238281,287.0180053710937,1.0,0.608509361743927,1.0,1.0,0.0,1.0,-3.240083694458008,3.24007511138916,8.44579790282296e-06,2.5046727657318115,0.5954118371009827,0.5954118371009827,0.0,162.97735595703125,209.0,17811.02734375,-0.0,2846.0615234375,1.0,283.1499938964844,286.4354248046875,290.33837890625,291.5550231933594,293.1499938964844,293.1499938964844,283.1499938964844,18063.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211119294166565,1.0,0.0,0.0,1.294560194015503,1.2945655584335327,1.1182473969029161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.821044921875,0.0,104.32059478759766,1895.4371337890625,0.0,1052.5660400390625,0.3694827258586883,1.0,0.0,3.0,1.0,0.0
12317640,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8560559153556824,0.3911761045455932,0.3538790643215179,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0173034667969,0.9132571220397948,0.4738815128803253,0.4501649141311645,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0173034667969,0.8900409936904907,0.4400823414325714,0.3090185523033142,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8552472591400146,0.3902618587017059,0.3715740144252777,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.01708984375,0.7566430568695068,0.2670626640319824,1.213596224784851,287.0173034667969,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.2680969238281,287.0180053710937,1.0,0.608509361743927,1.0,1.0,0.0,1.0,-3.240083694458008,3.24007511138916,8.44579790282296e-06,2.5046727657318115,0.5954118371009827,0.5954118371009827,0.0,162.97735595703125,209.0,17811.02734375,-0.0,2846.0615234375,1.0,283.1499938964844,286.4354248046875,290.33837890625,291.5550231933594,293.1499938964844,293.1499938964844,283.1499938964844,18063.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211119294166565,1.0,0.0,0.0,1.294560194015503,1.2945655584335327,1.1182473969029161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.821044921875,0.0,104.32059478759766,1895.4371337890625,0.0,1052.5660400390625,0.3694827258586883,1.0,0.0,3.0,1.0,0.0
12317700,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0252380371094,0.8437941670417786,0.3915742337703705,0.3545862436294555,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0252685546875,0.8988687992095947,0.4746254980564117,0.4512131512165069,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0252685546875,0.8767572045326233,0.440906286239624,0.3098629713058471,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.02520751953125,0.8433261513710022,0.3911130726337433,0.3727441728115082,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.02508544921875,0.7460861206054688,0.2675082087516784,1.217350721359253,287.0252990722656,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.2663269042969,287.02593994140625,1.0,0.6150254011154175,1.0,1.0,0.0,1.0,-3.249131917953491,3.249123334884644,8.493175300827716e-06,2.5117225646972656,0.5952512621879578,0.5952512621879578,0.0,172.53005981445312,209.0,17832.650390625,-0.0,2917.94384765625,1.0,283.1499938964844,286.44219970703125,290.3478698730469,291.5659484863281,293.1499938964844,293.1499938964844,283.1499938964844,18054.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214002370834351,1.0,0.0,0.0,1.2935175895690918,1.2935229539871216,1.1164469526647737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.282958984375,0.0,104.12220764160156,1895.4371337890625,0.0,1054.33984375,0.3692615330219269,1.0,0.0,3.0,1.0,0.0
12317760,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0329284667969,0.8328104019165039,0.3919521868228912,0.3552819788455963,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0329895019531,0.8862191438674927,0.4753771424293518,0.4522827565670013,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.032958984375,0.8647699952125549,0.4417111277580261,0.3106993734836578,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0329284667969,0.8326535224914551,0.3919444680213928,0.3739027976989746,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03277587890625,0.7366527915000916,0.2679320871829986,1.2210413217544556,287.0329895019531,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.2645568847656,287.0336303710937,1.0,0.621578574180603,1.0,1.0,0.0,1.0,-3.258091688156128,3.2580831050872803,8.540220733266324e-06,2.5187036991119385,0.5951393842697144,0.5951393842697144,0.0,182.27674865722656,212.0,17855.427734375,-0.0,2991.10546875,1.0,283.1499938964844,286.4486694335937,290.3574523925781,291.57696533203125,293.1499938964844,293.1499938964844,283.1499938964844,18045.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216698884963989,1.0,0.0,0.0,1.2926775217056274,1.2926828861236572,1.1149972323210022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.81787109375,0.0,103.9578628540039,1895.4371337890625,0.0,1056.0009765625,0.3690780103206634,1.0,0.0,3.0,1.0,0.0
12317820,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460205078125,0.8208251595497131,0.3926721215248108,0.356368750333786,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460510253906,0.8726125359535217,0.4768816530704498,0.4541516304016113,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460510253906,0.8520799875259399,0.4432811141014099,0.3121345639228821,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460205078125,0.8212503790855408,0.3935637176036834,0.3758953809738159,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458984375,0.726518988609314,0.2687338888645172,1.226863980293274,287.0460510253906,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.260986328125,287.0465393066406,1.0,0.6298150420188904,1.0,1.0,0.0,1.0,-3.2727746963500977,3.27276611328125,8.617768799012993e-06,2.5302114486694336,0.5950331687927246,0.5950331687927246,0.0,194.6014709472656,215.0,17895.5703125,-0.0,3091.465087890625,1.0,283.1499938964844,286.45965576171875,290.3770446777344,291.5993347167969,293.1499938964844,293.1499938964844,283.1499938964844,18028.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622158944606781,1.0,0.0,0.0,1.291547775268555,1.2915531396865845,1.1130492083566425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.868896484375,0.0,103.72418975830078,1895.4371337890625,0.0,1059.017822265625,0.3688158392906189,1.0,0.0,3.0,1.0,0.0
12317880,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460205078125,0.8208251595497131,0.3926721215248108,0.356368750333786,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460510253906,0.8726125359535217,0.4768816530704498,0.4541516304016113,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460510253906,0.8520799875259399,0.4432811141014099,0.3121345639228821,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460205078125,0.8212503790855408,0.3935637176036834,0.3758953809738159,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458984375,0.726518988609314,0.2687338888645172,1.226863980293274,287.0460510253906,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.260986328125,287.0465393066406,1.0,0.6298150420188904,1.0,1.0,0.0,1.0,-3.2727746963500977,3.27276611328125,8.617768799012993e-06,2.5302114486694336,0.5950331687927246,0.5950331687927246,0.0,194.6014709472656,215.0,17895.5703125,-0.0,3091.465087890625,1.0,283.1499938964844,286.45965576171875,290.3770446777344,291.5993347167969,293.1499938964844,293.1499938964844,283.1499938964844,18028.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622158944606781,1.0,0.0,0.0,1.291547775268555,1.2915531396865845,1.1130492083566425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.868896484375,0.0,103.72418975830078,1895.4371337890625,0.0,1059.017822265625,0.3688158392906189,1.0,0.0,3.0,1.0,0.0
12317940,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567321777344,0.8138446807861328,0.3933776021003723,0.3572811782360077,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567626953125,0.8651043772697449,0.478385180234909,0.455857902765274,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567626953125,0.8451570272445679,0.4448274672031402,0.3134280741214752,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567321777344,0.8148535490036011,0.3951556384563446,0.3776918053627014,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.056640625,0.7207631468772888,0.2695128619670868,1.2317662239074707,287.0567626953125,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2577209472656,287.05718994140625,1.0,0.6357051730155945,1.0,1.0,0.0,1.0,-3.285536527633667,3.28552794456482,8.685380635142792e-06,2.540184497833252,0.5950822234153748,0.5950822234153748,0.0,202.68467712402344,203.0,17935.087890625,-0.0,3164.656982421875,1.0,283.1499938964844,286.4684143066406,290.39727783203125,291.6221008300781,293.1499938964844,293.1499938964844,283.1499938964844,18013.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225581169128418,1.0,0.0,0.0,1.2911041975021362,1.291109561920166,1.1122848064815122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.96826171875,0.0,103.60861206054688,1895.4371337890625,0.0,1061.4853515625,0.368685781955719,1.0,0.0,3.0,1.0,0.0
12318000,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567321777344,0.8138446807861328,0.3933776021003723,0.3572811782360077,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567626953125,0.8651043772697449,0.478385180234909,0.455857902765274,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567626953125,0.8451570272445679,0.4448274672031402,0.3134280741214752,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567321777344,0.8148535490036011,0.3951556384563446,0.3776918053627014,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.056640625,0.7207631468772888,0.2695128619670868,1.2317662239074707,287.0567626953125,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2577209472656,287.05718994140625,1.0,0.6357051730155945,1.0,1.0,0.0,1.0,-3.285536527633667,3.28552794456482,8.685380635142792e-06,2.540184497833252,0.5950822234153748,0.5950822234153748,0.0,202.68467712402344,203.0,17935.087890625,-0.0,3164.656982421875,1.0,283.1499938964844,286.4684143066406,290.39727783203125,291.6221008300781,293.1499938964844,293.1499938964844,283.1499938964844,18013.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225581169128418,1.0,0.0,0.0,1.2911041975021362,1.291109561920166,1.1122848064815122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.96826171875,0.0,103.60861206054688,1895.4371337890625,0.0,1061.4853515625,0.368685781955719,1.0,0.0,3.0,1.0,0.0
12318060,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.8155491352081299,0.394084483385086,0.357859194278717,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647888183594,0.8673827052116394,0.479882001876831,0.4572099149227142,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647888183594,0.8473711609840393,0.4463629722595215,0.3144543170928955,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.8171132206916809,0.3967346847057342,0.3791241943836212,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.064697265625,0.7224656939506531,0.270289659500122,1.2349809408187866,287.0647888183594,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2547912597656,287.0650634765625,1.0,0.635983407497406,1.0,1.0,0.0,1.0,-3.294685125350952,3.2946763038635254,8.734171387914103e-06,2.547395706176758,0.5952735543251038,0.5952735543251038,0.0,201.80825805664065,191.0,17969.572265625,-0.0,3179.94091796875,1.0,283.1499938964844,286.4748840332031,290.418212890625,291.6454467773437,293.1499938964844,293.1499938964844,283.1499938964844,17998.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228786706924438,1.0,0.0,0.0,1.2913081645965576,1.2913135290145874,1.1126362409186188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.1083984375,0.0,103.60391235351562,1895.4371337890625,0.0,1063.4697265625,0.3686794340610504,1.0,0.0,3.0,1.0,0.0
12318120,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.8155491352081299,0.394084483385086,0.357859194278717,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647888183594,0.8673827052116394,0.479882001876831,0.4572099149227142,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647888183594,0.8473711609840393,0.4463629722595215,0.3144543170928955,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.8171132206916809,0.3967346847057342,0.3791241943836212,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.064697265625,0.7224656939506531,0.270289659500122,1.2349809408187866,287.0647888183594,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2547912597656,287.0650634765625,1.0,0.635983407497406,1.0,1.0,0.0,1.0,-3.294685125350952,3.2946763038635254,8.734171387914103e-06,2.547395706176758,0.5952735543251038,0.5952735543251038,0.0,201.80825805664065,191.0,17969.572265625,-0.0,3179.94091796875,1.0,283.1499938964844,286.4748840332031,290.418212890625,291.6454467773437,293.1499938964844,293.1499938964844,283.1499938964844,17998.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228786706924438,1.0,0.0,0.0,1.2913081645965576,1.2913135290145874,1.1126362409186188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.1083984375,0.0,103.60391235351562,1895.4371337890625,0.0,1063.4697265625,0.3686794340610504,1.0,0.0,3.0,1.0,0.0
12318180,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0698547363281,0.8210048675537109,0.3946990966796875,0.3582095801830292,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0698547363281,0.873909056186676,0.4811454713344574,0.458189994096756,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0698547363281,0.8535528779029846,0.4476599097251892,0.3152019381523132,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0698547363281,0.8230112791061401,0.3980701267719269,0.3801730275154114,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.7273674607276917,0.2709651887416839,1.2370052337646484,287.0698547363281,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,297.2528076171875,287.0700988769531,1.0,0.634035050868988,1.0,1.0,0.0,1.0,-3.300881147384644,3.300872325897217,8.767246981733479e-06,2.5522618293762207,0.5955420136451721,0.5955420136451721,0.0,196.95339965820312,191.0,17998.1953125,-0.0,3166.324462890625,1.0,283.1499938964844,286.4787902832031,290.43634033203125,291.6654357910156,293.1499938964844,293.1499938964844,283.1499938964844,17986.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230803728103638,1.0,0.0,0.0,1.2919460535049438,1.2919515371322632,1.1137359479107545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.162109375,0.0,103.67974853515624,1895.4371337890625,0.0,1064.7197265625,0.3687634468078613,1.0,0.0,3.0,1.0,0.0
12318240,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0707092285156,0.8223263621330261,0.3948177993297577,0.3582682609558105,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0707397460937,0.8754973411560059,0.4813864529132843,0.4583668708801269,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0707092285156,0.8550575971603394,0.4479072690010071,0.3153371512889862,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0707092285156,0.8244181275367737,0.3983253538608551,0.3803634643554687,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706481933594,0.7285498976707458,0.2710963189601898,1.2373534440994265,287.0707397460937,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.25244140625,287.0709533691406,1.0,0.6335165500640869,1.0,1.0,0.0,1.0,-3.301975011825561,3.3019661903381348,8.773092304181773e-06,2.553120851516724,0.5956053137779236,0.5956053137779236,0.0,195.7654571533203,179.0,18003.859375,-0.0,3162.0498046875,1.0,283.1499938964844,286.4794311523437,290.4398803710937,291.6693115234375,293.1499938964844,293.1499938964844,283.1499938964844,17984.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231127977371216,1.0,0.0,0.0,1.2921167612075806,1.2921222448349,1.1140302547119064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.339111328125,0.0,103.7023696899414,1895.4371337890625,0.0,1064.9208984375,0.3687885403633117,1.0,0.0,3.0,1.0,0.0
12318300,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732421875,0.8269860744476318,0.3951911330223083,0.3584384322166443,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732727050781,0.8811221718788147,0.482139527797699,0.4589032828807831,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732727050781,0.8603970408439636,0.4486803114414215,0.3157475590705871,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732421875,0.8293535709381104,0.3991241753101349,0.3809432685375213,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.7327202558517456,0.2715109586715698,1.2383850812911987,287.0732727050781,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.25146484375,287.073486328125,1.0,0.631653904914856,1.0,1.0,0.0,1.0,-3.3052566051483154,3.3052477836608887,8.790639185463078e-06,2.555697202682495,0.5958305597305298,0.5958305597305298,0.0,191.621810913086,179.0,18022.18359375,-0.0,3145.936279296875,1.0,283.1499938964844,286.48126220703125,290.4510192871094,291.6816101074219,293.1499938964844,293.1499938964844,283.1499938964844,17977.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232063174247742,1.0,0.0,0.0,1.2927594184875488,1.2927647829055786,1.1151385592711449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.08447265625,0.0,103.79102325439452,1895.4371337890625,0.0,1065.500732421875,0.3688875138759613,1.0,0.0,3.0,1.0,0.0
12318360,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755920410156,0.8323550820350647,0.3955665528774261,0.3585936427116394,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755920410156,0.887623131275177,0.4828915297985077,0.459420770406723,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755920410156,0.8665980100631714,0.4494524598121643,0.3161440193653106,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755920410156,0.8350186347961426,0.3999238610267639,0.3815058767795563,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755310058594,0.7375341653823853,0.2719315886497497,1.2393581867218018,287.0755920410156,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.25054931640625,287.0757751464844,1.0,0.6295215487480164,1.0,1.0,0.0,1.0,-3.30838942527771,3.3083808422088623,8.807405720290262e-06,2.5581562519073486,0.596098005771637,0.596098005771637,0.0,187.00099182128903,167.0,18041.666015625,-0.0,3126.765869140625,1.0,283.1499938964844,286.4828796386719,290.4624328613281,291.6941833496094,293.1499938964844,293.1499938964844,283.1499938964844,17970.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232949495315552,1.0,0.0,0.0,1.2935683727264404,1.2935737371444702,1.1165346336383665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.944091796875,0.0,103.90705108642578,1895.4371337890625,0.0,1066.050537109375,0.3690165579319,1.0,0.0,3.0,1.0,0.0
12318420,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0797119140625,0.8452265858650208,0.3963175415992737,0.3588705062866211,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0797119140625,0.9030505418777466,0.4843879342079162,0.4604125022888183,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0797119140625,0.8814777135848999,0.4509902894496918,0.3169057071208954,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0797119140625,0.8485637307167053,0.401521235704422,0.3825932741165161,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.7491111755371094,0.2727857232093811,1.2411924600601196,287.0797119140625,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2489624023437,287.0798645019531,1.0,0.6247010827064514,1.0,1.0,0.0,1.0,-3.314345359802246,3.31433653831482,8.839320798870176e-06,2.5628294944763184,0.5967705249786377,0.5967705249786377,0.0,176.7924041748047,155.0,18084.80859375,-0.0,3082.1591796875,1.0,283.1499938964844,286.4855041503906,290.48602294921875,291.7203369140625,293.1499938964844,293.1499938964844,283.1499938964844,17954.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234928965568542,1.0,0.0,0.0,1.2957167625427246,1.2957221269607544,1.1202465088899773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.05419921875,0.0,104.22572326660156,1895.4371337890625,0.0,1067.279541015625,0.3693714737892151,1.0,0.0,3.0,1.0,0.0
12318480,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0797119140625,0.8452265858650208,0.3963175415992737,0.3588705062866211,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0797119140625,0.9030505418777466,0.4843879342079162,0.4604125022888183,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0797119140625,0.8814777135848999,0.4509902894496918,0.3169057071208954,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0797119140625,0.8485637307167053,0.401521235704422,0.3825932741165161,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.7491111755371094,0.2727857232093811,1.2411924600601196,287.0797119140625,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2489624023437,287.0798645019531,1.0,0.6247010827064514,1.0,1.0,0.0,1.0,-3.314345359802246,3.31433653831482,8.839320798870176e-06,2.5628294944763184,0.5967705249786377,0.5967705249786377,0.0,176.7924041748047,155.0,18084.80859375,-0.0,3082.1591796875,1.0,283.1499938964844,286.4855041503906,290.48602294921875,291.7203369140625,293.1499938964844,293.1499938964844,283.1499938964844,17954.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234928965568542,1.0,0.0,0.0,1.2957167625427246,1.2957221269607544,1.1202465088899773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.05419921875,0.0,104.22572326660156,1895.4371337890625,0.0,1067.279541015625,0.3693714737892151,1.0,0.0,3.0,1.0,0.0
12318540,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0831604003906,0.8612724542617798,0.3970606625080108,0.3591135740280151,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0831604003906,0.923267900943756,0.4858675599098205,0.4613598883152008,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0831604003906,0.8996652960777283,0.4525138735771179,0.3176361918449402,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0831604003906,0.8653916120529175,0.403109073638916,0.3836431205272674,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0831298828125,0.7635691165924072,0.2736488282680511,1.2429333925247192,287.0831604003906,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2474975585937,287.08331298828125,1.0,0.6194121241569519,1.0,1.0,0.0,1.0,-3.320011854171753,3.320003032684326,8.869736120686866e-06,2.567274570465088,0.5976438522338867,0.5976438522338867,0.0,165.7987518310547,143.0,18134.435546875,-0.0,3032.304443359375,1.0,283.1499938964844,286.4873352050781,290.5106811523437,291.7479248046875,293.1499938964844,293.1499938964844,283.1499938964844,17937.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237677335739136,1.0,0.0,0.0,1.2986375093460083,1.2986429929733276,1.125302659943373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.7255859375,0.0,104.67090606689452,1895.4371337890625,0.0,1068.9874267578125,0.3698663413524627,1.0,0.0,3.0,1.0,0.0
12318600,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0831604003906,0.8612724542617798,0.3970606625080108,0.3591135740280151,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0831604003906,0.923267900943756,0.4858675599098205,0.4613598883152008,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0831604003906,0.8996652960777283,0.4525138735771179,0.3176361918449402,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0831604003906,0.8653916120529175,0.403109073638916,0.3836431205272674,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0831298828125,0.7635691165924072,0.2736488282680511,1.2429333925247192,287.0831604003906,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2474975585937,287.08331298828125,1.0,0.6194121241569519,1.0,1.0,0.0,1.0,-3.320011854171753,3.320003032684326,8.869736120686866e-06,2.567274570465088,0.5976438522338867,0.5976438522338867,0.0,165.7987518310547,143.0,18134.435546875,-0.0,3032.304443359375,1.0,283.1499938964844,286.4873352050781,290.5106811523437,291.7479248046875,293.1499938964844,293.1499938964844,283.1499938964844,17937.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237677335739136,1.0,0.0,0.0,1.2986375093460083,1.2986429929733276,1.125302659943373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.7255859375,0.0,104.67090606689452,1895.4371337890625,0.0,1068.9874267578125,0.3698663413524627,1.0,0.0,3.0,1.0,0.0
12318660,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0859069824219,0.8811386227607727,0.3977881968021393,0.3593287467956543,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0859069824219,0.9481688141822816,0.4873237013816833,0.4622703194618225,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0859069824219,0.9229867458343506,0.4540169537067413,0.3183413445949554,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0859069824219,0.8860982656478882,0.4046801924705505,0.3846624493598938,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858764648437,0.7814370393753052,0.2745126187801361,1.2446085214614868,287.0859069824219,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.24615478515625,287.0860290527344,1.0,0.6138473749160767,1.0,1.0,0.0,1.0,-3.3254542350769043,3.325445413589477,8.8989936557482e-06,2.571542739868164,0.5987411737442017,0.5987411737442017,0.0,154.37950134277344,131.0,18191.396484375,-0.0,2979.370361328125,1.0,283.1499938964844,286.48828125,290.5362854003906,291.7769470214844,293.1499938964844,293.1499938964844,283.1499938964844,17918.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241628527641296,1.0,0.0,0.0,1.3024171590805054,1.3024225234985352,1.1318623904799097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.9775390625,0.0,105.257568359375,1895.4371337890625,0.0,1071.4464111328125,0.370517760515213,1.0,0.0,3.0,1.0,0.0
12318720,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0859069824219,0.8811386227607727,0.3977881968021393,0.3593287467956543,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0859069824219,0.9481688141822816,0.4873237013816833,0.4622703194618225,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0859069824219,0.9229867458343506,0.4540169537067413,0.3183413445949554,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0859069824219,0.8860982656478882,0.4046801924705505,0.3846624493598938,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858764648437,0.7814370393753052,0.2745126187801361,1.2446085214614868,287.0859069824219,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.24615478515625,287.0860290527344,1.0,0.6138473749160767,1.0,1.0,0.0,1.0,-3.3254542350769043,3.325445413589477,8.8989936557482e-06,2.571542739868164,0.5987411737442017,0.5987411737442017,0.0,154.37950134277344,131.0,18191.396484375,-0.0,2979.370361328125,1.0,283.1499938964844,286.48828125,290.5362854003906,291.7769470214844,293.1499938964844,293.1499938964844,283.1499938964844,17918.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241628527641296,1.0,0.0,0.0,1.3024171590805054,1.3024225234985352,1.1318623904799097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.9775390625,0.0,105.257568359375,1895.4371337890625,0.0,1071.4464111328125,0.370517760515213,1.0,0.0,3.0,1.0,0.0
