time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12318780,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.087890625,0.9056413173675536,0.3984947800636291,0.3595183491706848,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.087890625,0.9749892354011536,0.488751471042633,0.4631467759609222,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.087890625,0.9521615505218506,0.45549476146698,0.3190235495567322,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.087890625,0.9117819666862488,0.4062292575836181,0.3856537640094757,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.087890625,0.8033233880996704,0.2753705978393554,1.246224284172058,287.087890625,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2447814941406,287.0879821777344,1.0,0.6081146597862244,1.0,1.0,0.0,1.0,-3.3306922912597656,3.330683469772339,8.92719799594488e-06,2.575650215148926,0.6000832319259644,0.6000832319259644,0.0,142.73712158203125,134.0,18256.412109375,-0.0,2924.548095703125,1.0,283.1499938964844,286.48834228515625,290.562744140625,291.80731201171875,293.1499938964844,293.1499938964844,283.1499938964844,17897.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246997714042664,1.0,0.0,0.0,1.3071422576904297,1.307147741317749,1.1400900490343704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.822265625,0.0,106.00202941894533,1895.4371337890625,0.0,1074.7939453125,0.3713414967060089,1.0,0.0,3.0,1.0,0.0
12318840,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.087890625,0.9056413173675536,0.3984947800636291,0.3595183491706848,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.087890625,0.9749892354011536,0.488751471042633,0.4631467759609222,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.087890625,0.9521615505218506,0.45549476146698,0.3190235495567322,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.087890625,0.9117819666862488,0.4062292575836181,0.3856537640094757,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.087890625,0.8033233880996704,0.2753705978393554,1.246224284172058,287.087890625,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2447814941406,287.0879821777344,1.0,0.6081146597862244,1.0,1.0,0.0,1.0,-3.3306922912597656,3.330683469772339,8.92719799594488e-06,2.575650215148926,0.6000832319259644,0.6000832319259644,0.0,142.73712158203125,134.0,18256.412109375,-0.0,2924.548095703125,1.0,283.1499938964844,286.48834228515625,290.562744140625,291.80731201171875,293.1499938964844,293.1499938964844,283.1499938964844,17897.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246997714042664,1.0,0.0,0.0,1.3071422576904297,1.307147741317749,1.1400900490343704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.822265625,0.0,106.00202941894533,1895.4371337890625,0.0,1074.7939453125,0.3713414967060089,1.0,0.0,3.0,1.0,0.0
12318900,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0889587402344,0.914373517036438,0.3988368213176727,0.359698623418808,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0889587402344,0.9828301072120668,0.4894531667232513,0.463672935962677,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0889587402344,0.9612817764282228,0.4562220573425293,0.3194302916526794,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0889587402344,0.9212473630905152,0.4069937765598297,0.3862395584583282,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.08892822265625,0.8105319142341614,0.2757952809333801,1.247485876083374,287.0889587402344,286.9873962402344,292.5069580078125,287.5732421875,292.5067138671875,297.2440795898437,287.089111328125,1.0,0.6070483326911926,1.0,1.0,0.0,1.0,-3.33424973487854,3.3342409133911133,8.946253728936426e-06,2.578391790390014,0.6008574962615967,0.6008574962615967,0.0,139.4552764892578,134.0,18294.990234375,-0.0,2913.5400390625,1.0,283.1499938964844,286.4882202148437,290.5762939453125,291.8230285644531,293.1499938964844,293.1499938964844,283.1499938964844,17886.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250249147415161,1.0,0.0,0.0,1.3098877668380735,1.309893250465393,1.144884294035365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.03857421875,0.0,106.43836212158205,1895.4371337890625,0.0,1076.8248291015625,0.3718229532241821,1.0,0.0,3.0,1.0,0.0
12318960,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0903625488281,0.920231282711029,0.3991605639457702,0.3599174916744232,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0903625488281,0.9876224994659424,0.4901389479637146,0.4642411768436432,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0903625488281,0.9669837951660156,0.4569328427314758,0.319867879152298,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0903625488281,0.9276033639907836,0.4077433347702026,0.3868684768676758,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09033203125,0.8150596618652344,0.2762078940868377,1.2489672899246216,287.0903625488281,286.9780578613281,292.51446533203125,287.5865783691406,292.51422119140625,297.2432861328125,287.0904846191406,1.0,0.6066209673881531,1.0,1.0,0.0,1.0,-3.3382599353790283,3.3382511138916016,8.9678369477042e-06,2.581512212753296,0.6017141938209534,0.6017141938209534,0.0,137.56021118164062,137.0,18337.77734375,-0.0,2911.38037109375,1.0,283.1499938964844,286.4883117675781,290.5901184082031,291.8392944335937,293.1499938964844,293.1499938964844,283.1499938964844,17873.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254012584686279,1.0,0.0,0.0,1.312936305999756,1.3129417896270752,1.1502195462753667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.560546875,0.0,106.9247589111328,1895.4371337890625,0.0,1079.1790771484375,0.3723589181900024,1.0,0.0,3.0,1.0,0.0
12319020,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928955078125,0.9257188439369202,0.3997503519058227,0.3603942990303039,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928955078125,0.991991937160492,0.491457849740982,0.4654242694377899,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928955078125,0.9722997546195984,0.4583001732826233,0.3207763433456421,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928955078125,0.9338859915733336,0.4091917872428894,0.3881750106811523,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.8193417191505432,0.2769889235496521,1.2521928548812866,287.0928955078125,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2413330078125,287.093017578125,1.0,0.607123851776123,1.0,1.0,0.0,1.0,-3.346798896789551,3.346789836883545,9.013896487886086e-06,2.588163137435913,0.603675365447998,0.603675365447998,0.0,136.18870544433594,140.0,18433.16796875,-0.0,2921.9736328125,1.0,283.1499938964844,286.4879455566406,290.6186218261719,291.87335205078125,293.1499938964844,293.1499938964844,283.1499938964844,17845.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263487339019775,1.0,0.0,0.0,1.3199868202209473,1.3199923038482666,1.1626060825165041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.306640625,0.0,108.0603485107422,1895.4371337890625,0.0,1085.1219482421875,0.3736051321029663,1.0,0.0,3.0,1.0,0.0
12319080,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928955078125,0.9257188439369202,0.3997503519058227,0.3603942990303039,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928955078125,0.991991937160492,0.491457849740982,0.4654242694377899,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928955078125,0.9722997546195984,0.4583001732826233,0.3207763433456421,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928955078125,0.9338859915733336,0.4091917872428894,0.3881750106811523,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.8193417191505432,0.2769889235496521,1.2521928548812866,287.0928955078125,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2413330078125,287.093017578125,1.0,0.607123851776123,1.0,1.0,0.0,1.0,-3.346798896789551,3.346789836883545,9.013896487886086e-06,2.588163137435913,0.603675365447998,0.603675365447998,0.0,136.18870544433594,140.0,18433.16796875,-0.0,2921.9736328125,1.0,283.1499938964844,286.4879455566406,290.6186218261719,291.87335205078125,293.1499938964844,293.1499938964844,283.1499938964844,17845.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263487339019775,1.0,0.0,0.0,1.3199868202209473,1.3199923038482666,1.1626060825165041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.306640625,0.0,108.0603485107422,1895.4371337890625,0.0,1085.1219482421875,0.3736051321029663,1.0,0.0,3.0,1.0,0.0
12319140,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.09454345703125,0.9254454970359802,0.4002655446529388,0.3608791828155517,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.09454345703125,0.9921111464500428,0.4927048087120056,0.4666195809841156,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.09454345703125,0.972532331943512,0.4595943391323089,0.3216927349567413,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09454345703125,0.934354841709137,0.4105708599090576,0.3894960582256317,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09454345703125,0.8194838166236877,0.2777082324028015,1.2555217742919922,287.09454345703125,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2389831542969,287.0946350097656,1.0,0.6087248921394348,1.0,1.0,0.0,1.0,-3.3555140495300293,3.3555049896240234,9.061041055247188e-06,2.5949556827545166,0.6059831380844116,0.6059831380844116,0.0,136.8405303955078,143.0,18540.615234375,-0.0,2944.582275390625,1.0,283.1499938964844,286.4864501953125,290.64801025390625,291.9091491699219,293.1499938964844,293.1499938964844,283.1499938964844,17814.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275724768638611,1.0,0.0,0.0,1.3283954858779907,1.32840096950531,1.1774655916951816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.86572265625,0.0,109.43358612060548,1895.4371337890625,0.0,1092.832275390625,0.375104546546936,1.0,0.0,3.0,1.0,0.0
12319200,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.09454345703125,0.9254454970359802,0.4002655446529388,0.3608791828155517,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.09454345703125,0.9921111464500428,0.4927048087120056,0.4666195809841156,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.09454345703125,0.972532331943512,0.4595943391323089,0.3216927349567413,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09454345703125,0.934354841709137,0.4105708599090576,0.3894960582256317,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09454345703125,0.8194838166236877,0.2777082324028015,1.2555217742919922,287.09454345703125,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2389831542969,287.0946350097656,1.0,0.6087248921394348,1.0,1.0,0.0,1.0,-3.3555140495300293,3.3555049896240234,9.061041055247188e-06,2.5949556827545166,0.6059831380844116,0.6059831380844116,0.0,136.8405303955078,143.0,18540.615234375,-0.0,2944.582275390625,1.0,283.1499938964844,286.4864501953125,290.64801025390625,291.9091491699219,293.1499938964844,293.1499938964844,283.1499938964844,17814.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275724768638611,1.0,0.0,0.0,1.3283954858779907,1.32840096950531,1.1774655916951816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.86572265625,0.0,109.43358612060548,1895.4371337890625,0.0,1092.832275390625,0.375104546546936,1.0,0.0,3.0,1.0,0.0
12319260,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946960449219,0.9219233393669128,0.4007101953029632,0.3613428473472595,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946960449219,0.9898725748062134,0.493880033493042,0.4677923321723938,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946960449219,0.9699379205703736,0.4608157575130462,0.3225917816162109,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946960449219,0.9315468072891236,0.4118814766407013,0.3907972574234009,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946960449219,0.8172957301139832,0.2783675193786621,1.2587919235229492,287.0946960449219,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2362670898437,287.0946960449219,1.0,0.610895574092865,1.0,1.0,0.0,1.0,-3.3640613555908203,3.3640522956848145,9.10738617676543e-06,2.6016132831573486,0.6086258888244629,0.6086258888244629,0.0,138.61767578125,146.0,18657.388671875,-0.0,2973.395263671875,1.0,283.1499938964844,286.4832458496094,290.6765441894531,291.94549560546875,293.1499938964844,293.1499938964844,283.1499938964844,17782.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6295080184936523,1.0,0.0,0.0,1.3382149934768677,1.338220477104187,1.1949374822961545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.6689453125,0.0,111.064697265625,1895.4371337890625,0.0,1105.105224609375,0.3768720328807831,1.0,0.0,3.0,1.0,0.0
12319320,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946960449219,0.9219233393669128,0.4007101953029632,0.3613428473472595,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946960449219,0.9898725748062134,0.493880033493042,0.4677923321723938,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946960449219,0.9699379205703736,0.4608157575130462,0.3225917816162109,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946960449219,0.9315468072891236,0.4118814766407013,0.3907972574234009,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946960449219,0.8172957301139832,0.2783675193786621,1.2587919235229492,287.0946960449219,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2362670898437,287.0946960449219,1.0,0.610895574092865,1.0,1.0,0.0,1.0,-3.3640613555908203,3.3640522956848145,9.10738617676543e-06,2.6016132831573486,0.6086258888244629,0.6086258888244629,0.0,138.61767578125,146.0,18657.388671875,-0.0,2973.395263671875,1.0,283.1499938964844,286.4832458496094,290.6765441894531,291.94549560546875,293.1499938964844,293.1499938964844,283.1499938964844,17782.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6295080184936523,1.0,0.0,0.0,1.3382149934768677,1.338220477104187,1.1949374822961545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.6689453125,0.0,111.064697265625,1895.4371337890625,0.0,1105.105224609375,0.3768720328807831,1.0,0.0,3.0,1.0,0.0
12319380,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0929260253906,0.9171936511993408,0.4010564386844635,0.3617351651191711,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0929260253906,0.9865943193435668,0.4948958158493042,0.4688331484794616,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0929260253906,0.9661230444908142,0.4618732333183288,0.3233901560306549,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0929260253906,0.9274064898490906,0.4130257666110992,0.3919596076011657,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.09295654296875,0.8141484260559082,0.2789221405982971,1.2616747617721558,287.0929260253906,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,297.2334899902344,287.0928649902344,1.0,0.6131409406661987,1.0,1.0,0.0,1.0,-3.371610879898072,3.3716015815734863,9.148393473878969e-06,2.607484102249145,0.6113143563270569,0.6113143563270569,0.0,140.81390380859375,146.0,18769.830078125,-0.0,3002.564208984375,1.0,283.1499938964844,286.4783630371094,290.697509765625,291.97509765625,293.1499938964844,293.1499938964844,283.1499938964844,17753.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.632231593132019,1.0,0.0,0.0,1.3484206199645996,1.3484262228012085,1.213232962982147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.31689453125,0.0,112.79312133789062,1895.4371337890625,0.0,1122.5367431640625,0.3787308633327484,1.0,0.0,3.0,1.0,0.0
12319440,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927124023437,0.9167450070381165,0.4010837376117706,0.361767441034317,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926818847656,0.9862715005874634,0.4949811697006225,0.4689215719699859,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926818847656,0.9657485485076904,0.4619621634483337,0.3234579861164093,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927124023437,0.927004337310791,0.4131225347518921,0.3920587599277496,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927429199219,0.8138420581817627,0.2789680957794189,1.2619184255599976,287.0926818847656,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,297.2332458496094,287.0926208496094,1.0,0.6133423447608948,1.0,1.0,0.0,1.0,-3.3722500801086426,3.3722407817840576,9.151868653134445e-06,2.607980728149414,0.6115588545799255,0.6115588545799255,0.0,141.02146911621094,149.0,18779.8046875,-0.0,3005.163818359375,1.0,283.1499938964844,286.47784423828125,290.6990051269531,291.9773864746094,293.1499938964844,293.1499938964844,283.1499938964844,17751.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325013637542725,1.0,0.0,0.0,1.3493579626083374,1.3493634462356567,1.214920217762483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.16845703125,0.0,112.95343780517578,1895.4371337890625,0.0,1124.2730712890625,0.3789025247097015,1.0,0.0,3.0,1.0,0.0
12319500,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0909118652344,0.9138525724411012,0.4012437462806701,0.3619614541530609,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.09088134765625,0.9841402173042296,0.4955033957958221,0.4694656431674957,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0909118652344,0.9632827639579772,0.4625065922737121,0.3238756358623504,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0909118652344,0.9243804216384888,0.4137167632579803,0.3926707804203033,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0909423828125,0.8118323683738708,0.2792468070983886,1.2634128332138062,287.09088134765625,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,297.23162841796875,287.0907592773437,1.0,0.614615261554718,1.0,1.0,0.0,1.0,-3.376173496246338,3.376164436340332,9.173209946311545e-06,2.611027479171753,0.6131259799003601,0.6131259799003601,0.0,142.36663818359375,149.0,18842.828125,-0.0,3021.55224609375,1.0,283.1499938964844,286.4743347167969,290.70709228515625,291.9904479980469,293.1499938964844,293.1499938964844,283.1499938964844,17736.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634273886680603,1.0,0.0,0.0,1.3553987741470337,1.355404257774353,1.2258225012828916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.1923828125,0.0,113.99281311035156,1895.4371337890625,0.0,1135.729736328125,0.380012959241867,1.0,0.0,3.0,1.0,0.0
12319560,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.088623046875,0.9108794331550598,0.4013862311840057,0.3621423542499542,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885925292969,0.9818544983863832,0.4960068464279175,0.469994843006134,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885925292969,0.9606531262397766,0.4630320370197296,0.3242820501327514,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.088623046875,0.9216320514678956,0.4142937362194061,0.3932692110538482,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0886535644531,0.809697687625885,0.2795116305351257,1.264857292175293,287.0885925292969,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.2299194335937,287.08843994140625,1.0,0.6159024238586426,1.0,1.0,0.0,1.0,-3.3799736499786377,3.3799643516540527,9.193894584313966e-06,2.6139752864837646,0.614755392074585,0.614755392074585,0.0,143.77442932128906,152.0,18906.93359375,-0.0,3038.06494140625,1.0,283.1499938964844,286.4703063964844,290.71307373046875,292.0014038085937,293.1499938964844,293.1499938964844,283.1499938964844,17721.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.636152982711792,1.0,0.0,0.0,1.361738204956055,1.3617438077926636,1.2373160984679998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.7197265625,0.0,115.09483337402344,1895.4371337890625,0.0,1147.9608154296875,0.381183922290802,1.0,0.0,3.0,1.0,0.0
12319620,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0826110839844,0.9049426913261414,0.4016198813915252,0.3624634742736816,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08258056640625,0.9769477248191832,0.4969581067562103,0.4710066318511963,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08258056640625,0.9550654292106628,0.4640270471572876,0.3250602483749389,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08258056640625,0.9159813523292542,0.4153966903686523,0.3944237232208252,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0826721191406,0.8051565885543823,0.2800008952617645,1.2675909996032717,287.08258056640625,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22637939453125,287.08233642578125,1.0,0.6184850931167603,1.0,1.0,0.0,1.0,-3.3871896266937256,3.38718056678772,9.233215678250415e-06,2.6195642948150635,0.6181876063346863,0.6181876063346863,0.0,146.71615600585938,155.0,19037.984375,-0.0,3071.070556640625,1.0,283.1499938964844,286.4607849121094,290.7191772460937,292.0174255371094,293.1499938964844,293.1499938964844,283.1499938964844,17693.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.640064001083374,1.0,0.0,0.0,1.375258207321167,1.375263810157776,1.2620074585356633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.39599609375,0.0,117.4814682006836,1895.4371337890625,0.0,1173.6962890625,0.3836992681026459,1.0,0.0,3.0,1.0,0.0
12319680,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0826110839844,0.9049426913261414,0.4016198813915252,0.3624634742736816,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08258056640625,0.9769477248191832,0.4969581067562103,0.4710066318511963,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08258056640625,0.9550654292106628,0.4640270471572876,0.3250602483749389,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08258056640625,0.9159813523292542,0.4153966903686523,0.3944237232208252,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0826721191406,0.8051565885543823,0.2800008952617645,1.2675909996032717,287.08258056640625,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22637939453125,287.08233642578125,1.0,0.6184850931167603,1.0,1.0,0.0,1.0,-3.3871896266937256,3.38718056678772,9.233215678250415e-06,2.6195642948150635,0.6181876063346863,0.6181876063346863,0.0,146.71615600585938,155.0,19037.984375,-0.0,3071.070556640625,1.0,283.1499938964844,286.4607849121094,290.7191772460937,292.0174255371094,293.1499938964844,293.1499938964844,283.1499938964844,17693.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.640064001083374,1.0,0.0,0.0,1.375258207321167,1.375263810157776,1.2620074585356633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.39599609375,0.0,117.4814682006836,1895.4371337890625,0.0,1173.6962890625,0.3836992681026459,1.0,0.0,3.0,1.0,0.0
12319740,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0748291015625,0.8992277979850769,0.4017863273620605,0.3627291321754455,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747985839844,0.9717342853546144,0.4978345334529876,0.4719536304473877,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747985839844,0.9492209553718568,0.4649482369422912,0.3257908523082733,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747985839844,0.9103744626045228,0.4164326190948486,0.3955200016498565,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07489013671875,0.8004605770111084,0.2804383635520935,1.270114183425903,287.07476806640625,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.22265625,287.0744934082031,1.0,0.6210429668426514,1.0,1.0,0.0,1.0,-3.393880605697632,3.393871545791626,9.269717338611372e-06,2.6247341632843018,0.6218336820602417,0.6218336820602417,0.0,149.76129150390625,158.0,19172.30859375,-0.0,3103.634033203125,1.0,283.1499938964844,286.4494934082031,290.7185363769531,292.0264587402344,293.1499938964844,293.1499938964844,283.1499938964844,17667.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440153121948242,1.0,0.0,0.0,1.3898335695266724,1.3898391723632812,1.2888993694559758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.47802734375,0.0,120.10758972167967,1895.4371337890625,0.0,1200.0743408203125,0.3864349722862243,1.0,0.0,3.0,1.0,0.0
12319800,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0748291015625,0.8992277979850769,0.4017863273620605,0.3627291321754455,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747985839844,0.9717342853546144,0.4978345334529876,0.4719536304473877,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747985839844,0.9492209553718568,0.4649482369422912,0.3257908523082733,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747985839844,0.9103744626045228,0.4164326190948486,0.3955200016498565,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07489013671875,0.8004605770111084,0.2804383635520935,1.270114183425903,287.07476806640625,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.22265625,287.0744934082031,1.0,0.6210429668426514,1.0,1.0,0.0,1.0,-3.393880605697632,3.393871545791626,9.269717338611372e-06,2.6247341632843018,0.6218336820602417,0.6218336820602417,0.0,149.76129150390625,158.0,19172.30859375,-0.0,3103.634033203125,1.0,283.1499938964844,286.4494934082031,290.7185363769531,292.0264587402344,293.1499938964844,293.1499938964844,283.1499938964844,17667.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440153121948242,1.0,0.0,0.0,1.3898335695266724,1.3898391723632812,1.2888993694559758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.47802734375,0.0,120.10758972167967,1895.4371337890625,0.0,1200.0743408203125,0.3864349722862243,1.0,0.0,3.0,1.0,0.0
12319860,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654296875,0.8935850858688354,0.4018866121768951,0.3629383742809295,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653686523437,0.966324746608734,0.4986328482627868,0.4728311598300934,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653991699219,0.943265974521637,0.4657958745956421,0.3264726996421814,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653991699219,0.9050177335739136,0.4174019992351532,0.3965567350387573,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0655212402344,0.7957846522331238,0.2808262407779693,1.2724279165267944,287.0653686523437,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.21875,287.0650329589844,1.0,0.623550295829773,1.0,1.0,0.0,1.0,-3.400038242340088,3.400028944015503,9.303336810262408e-06,2.629478454589844,0.6256754994392395,0.6256754994392395,0.0,152.86196899414062,161.0,19309.318359375,-0.0,3135.44091796875,1.0,283.1499938964844,286.4365539550781,290.7123413085937,292.0296325683594,293.1499938964844,293.1499938964844,283.1499938964844,17642.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6479237675666809,1.0,0.0,0.0,1.405389428138733,1.4053951501846311,1.3179131030938154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.24169921875,0.0,122.9687957763672,1895.4371337890625,0.0,1226.533447265625,0.3893806934356689,1.0,0.0,3.0,1.0,0.0
12319920,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654296875,0.8935850858688354,0.4018866121768951,0.3629383742809295,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653686523437,0.966324746608734,0.4986328482627868,0.4728311598300934,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653991699219,0.943265974521637,0.4657958745956421,0.3264726996421814,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653991699219,0.9050177335739136,0.4174019992351532,0.3965567350387573,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0655212402344,0.7957846522331238,0.2808262407779693,1.2724279165267944,287.0653686523437,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.21875,287.0650329589844,1.0,0.623550295829773,1.0,1.0,0.0,1.0,-3.400038242340088,3.400028944015503,9.303336810262408e-06,2.629478454589844,0.6256754994392395,0.6256754994392395,0.0,152.86196899414062,161.0,19309.318359375,-0.0,3135.44091796875,1.0,283.1499938964844,286.4365539550781,290.7123413085937,292.0296325683594,293.1499938964844,293.1499938964844,283.1499938964844,17642.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6479237675666809,1.0,0.0,0.0,1.405389428138733,1.4053951501846311,1.3179131030938154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.24169921875,0.0,122.9687957763672,1895.4371337890625,0.0,1226.533447265625,0.3893806934356689,1.0,0.0,3.0,1.0,0.0
12319980,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0545959472656,0.8880509734153748,0.4019232392311096,0.3630924820899963,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0545349121094,0.960795760154724,0.4993551075458526,0.4736389517784118,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0545349121094,0.937302827835083,0.4665719866752624,0.3271062970161438,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0545654296875,0.9000020623207092,0.418306827545166,0.3975346386432647,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546875,0.7911879420280457,0.281167060136795,1.274539589881897,287.0545349121094,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2147521972656,287.0541381835937,1.0,0.6259943842887878,1.0,1.0,0.0,1.0,-3.4056735038757324,3.4056642055511475,9.334120477433316e-06,2.633805990219116,0.6296924352645874,0.6296924352645874,0.0,155.99021911621094,164.0,19448.501953125,-0.0,3166.33642578125,1.0,283.1499938964844,286.4221496582031,290.7014465332031,292.0280456542969,293.1499938964844,293.1499938964844,283.1499938964844,17619.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517979502677917,1.0,0.0,0.0,1.4218493700027466,1.4218552112579346,1.3489646732978144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.9072265625,0.0,126.0610809326172,1895.4371337890625,0.0,1253.113525390625,0.3925208747386932,1.0,0.0,3.0,1.0,0.0
12320040,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0545959472656,0.8880509734153748,0.4019232392311096,0.3630924820899963,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0545349121094,0.960795760154724,0.4993551075458526,0.4736389517784118,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0545349121094,0.937302827835083,0.4665719866752624,0.3271062970161438,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0545654296875,0.9000020623207092,0.418306827545166,0.3975346386432647,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546875,0.7911879420280457,0.281167060136795,1.274539589881897,287.0545349121094,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2147521972656,287.0541381835937,1.0,0.6259943842887878,1.0,1.0,0.0,1.0,-3.4056735038757324,3.4056642055511475,9.334120477433316e-06,2.633805990219116,0.6296924352645874,0.6296924352645874,0.0,155.99021911621094,164.0,19448.501953125,-0.0,3166.33642578125,1.0,283.1499938964844,286.4221496582031,290.7014465332031,292.0280456542969,293.1499938964844,293.1499938964844,283.1499938964844,17619.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517979502677917,1.0,0.0,0.0,1.4218493700027466,1.4218552112579346,1.3489646732978144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.9072265625,0.0,126.0610809326172,1895.4371337890625,0.0,1253.113525390625,0.3925208747386932,1.0,0.0,3.0,1.0,0.0
12320100,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.04864501953125,0.8853338956832886,0.4019175767898559,0.3631485402584076,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0486145019531,0.9580019116401672,0.4996877908706665,0.4740165174007416,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0486145019531,0.9343393445014954,0.4669328331947326,0.3274046182632446,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.04864501953125,0.8975510597229004,0.4187347590923309,0.3980010449886322,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0487670898437,0.788927435874939,0.2813197374343872,1.275518536567688,287.0486145019531,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.2127380371094,287.0481872558594,1.0,0.6271900534629822,1.0,1.0,0.0,1.0,-3.408292531967163,3.408283233642578,9.348427738586906e-06,2.6358113288879395,0.6317632794380188,0.6317632794380188,0.0,157.55996704101562,164.0,19518.748046875,-0.0,3181.40283203125,1.0,283.1499938964844,286.4144287109375,290.6944274902344,292.0256042480469,293.1499938964844,293.1499938964844,283.1499938964844,17608.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537218689918518,1.0,0.0,0.0,1.4304003715515137,1.4304062128067017,1.3652388020091166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.3583984375,0.0,127.6931381225586,1895.4371337890625,0.0,1266.4425048828125,0.3941622078418731,1.0,0.0,3.0,1.0,0.0
12320160,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0424194335937,0.8826547861099243,0.4018970131874084,0.363191545009613,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423889160156,0.9551971554756165,0.5000027418136597,0.4743777215480804,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423889160156,0.9313996434211732,0.4672767519950866,0.327691376209259,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0424194335937,0.8951315879821777,0.4191473126411438,0.3984533548355102,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.04254150390625,0.786696195602417,0.2814614474773407,1.27644944190979,287.0423889160156,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,297.210693359375,287.0419311523437,1.0,0.6283684372901917,1.0,1.0,0.0,1.0,-3.410787582397461,3.410778284072876,9.362058335682376e-06,2.6377174854278564,0.6338709592819214,0.6338709592819214,0.0,159.13168334960938,167.0,19589.376953125,-0.0,3196.220947265625,1.0,283.1499938964844,286.40643310546875,290.6864929199219,292.022216796875,293.1499938964844,293.1499938964844,283.1499938964844,17597.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6556451916694641,1.0,0.0,0.0,1.4391521215438845,1.4391580820083618,1.3819962418892828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.58984375,0.0,129.38209533691406,1895.4371337890625,0.0,1279.8516845703125,0.3958469331264496,1.0,0.0,3.0,1.0,0.0
12320220,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0291442871094,0.8774136900901794,0.4018110930919647,0.3632380962371826,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290832519531,0.949571430683136,0.5005791187286377,0.475050538778305,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290832519531,0.9256159663200378,0.4679132401943207,0.3282297551631927,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.02911376953125,0.8903898596763611,0.419926106929779,0.3993150293827057,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292663574219,0.7823246717453003,0.2817119061946869,1.2781670093536377,287.0290832519531,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2065734863281,287.0285949707031,1.0,0.6306716799736023,1.0,1.0,0.0,1.0,-3.415402889251709,3.415393352508545,9.387261343363209e-06,2.64123010635376,0.6381928324699402,0.6381928324699402,0.0,162.2780303955078,170.0,19731.505859375,-0.0,3225.080078125,1.0,283.1499938964844,286.3895263671875,290.6679382324219,292.0127258300781,293.1499938964844,293.1499938964844,283.1499938964844,17576.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594844460487366,1.0,0.0,0.0,1.4572272300720217,1.457233190536499,1.416928796516004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.40771484375,0.0,132.92843627929688,1895.4371337890625,0.0,1306.86767578125,0.3993440568447113,1.0,0.0,3.0,1.0,0.0
12320280,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0291442871094,0.8774136900901794,0.4018110930919647,0.3632380962371826,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290832519531,0.949571430683136,0.5005791187286377,0.475050538778305,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290832519531,0.9256159663200378,0.4679132401943207,0.3282297551631927,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.02911376953125,0.8903898596763611,0.419926106929779,0.3993150293827057,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292663574219,0.7823246717453003,0.2817119061946869,1.2781670093536377,287.0290832519531,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2065734863281,287.0285949707031,1.0,0.6306716799736023,1.0,1.0,0.0,1.0,-3.415402889251709,3.415393352508545,9.387261343363209e-06,2.64123010635376,0.6381928324699402,0.6381928324699402,0.0,162.2780303955078,170.0,19731.505859375,-0.0,3225.080078125,1.0,283.1499938964844,286.3895263671875,290.6679382324219,292.0127258300781,293.1499938964844,293.1499938964844,283.1499938964844,17576.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594844460487366,1.0,0.0,0.0,1.4572272300720217,1.457233190536499,1.416928796516004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.40771484375,0.0,132.92843627929688,1895.4371337890625,0.0,1306.86767578125,0.3993440568447113,1.0,0.0,3.0,1.0,0.0
12320340,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01483154296875,0.8723317384719849,0.4016664922237396,0.3632327914237976,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147705078125,0.9439507722854614,0.5010849237442017,0.4756577312946319,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147705078125,0.92000013589859,0.4684819281101227,0.3287216424942016,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0148010253906,0.8857806921005249,0.4206434786319732,0.4001197218894958,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.01495361328125,0.7780773639678955,0.2819191515445709,1.2796943187713623,287.0147399902344,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.20245361328125,287.01422119140625,1.0,0.6329030394554138,1.0,1.0,0.0,1.0,-3.4195237159729004,3.4195144176483154,9.40974223340163e-06,2.6443474292755127,0.6426475048065186,0.6426475048065186,0.0,165.4248809814453,173.0,19874.47265625,-0.0,3252.8818359375,1.0,283.1499938964844,286.3716125488281,290.64617919921875,291.9999084472656,293.1499938964844,293.1499938964844,283.1499938964844,17557.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6633012294769287,1.0,0.0,0.0,1.4760197401046753,1.4760258197784424,1.4537100412326256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.43701171875,0.0,136.69821166992188,1895.4371337890625,0.0,1334.05029296875,0.4030056297779083,1.0,0.0,3.0,1.0,0.0
12320400,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01483154296875,0.8723317384719849,0.4016664922237396,0.3632327914237976,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147705078125,0.9439507722854614,0.5010849237442017,0.4756577312946319,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147705078125,0.92000013589859,0.4684819281101227,0.3287216424942016,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0148010253906,0.8857806921005249,0.4206434786319732,0.4001197218894958,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.01495361328125,0.7780773639678955,0.2819191515445709,1.2796943187713623,287.0147399902344,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.20245361328125,287.01422119140625,1.0,0.6329030394554138,1.0,1.0,0.0,1.0,-3.4195237159729004,3.4195144176483154,9.40974223340163e-06,2.6443474292755127,0.6426475048065186,0.6426475048065186,0.0,165.4248809814453,173.0,19874.47265625,-0.0,3252.8818359375,1.0,283.1499938964844,286.3716125488281,290.64617919921875,291.9999084472656,293.1499938964844,293.1499938964844,283.1499938964844,17557.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6633012294769287,1.0,0.0,0.0,1.4760197401046753,1.4760258197784424,1.4537100412326256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.43701171875,0.0,136.69821166992188,1895.4371337890625,0.0,1334.05029296875,0.4030056297779083,1.0,0.0,3.0,1.0,0.0
12320460,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99957275390625,0.8674097061157227,0.4014651775360107,0.3631773293018341,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.9383666515350342,0.5015218257904053,0.4762009084224701,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9995422363281,0.914600133895874,0.4689846634864807,0.3291681408882141,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99957275390625,0.8813049793243408,0.4213008880615234,0.4008686244487762,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9997253417969,0.7739557027816772,0.2820846140384674,1.2810378074645996,286.99951171875,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.19830322265625,286.9989624023437,1.0,0.635063648223877,1.0,1.0,0.0,1.0,-3.423164367675781,3.423154830932617,9.429570127394982e-06,2.647080421447754,0.6472234129905701,0.6472234129905701,0.0,168.56979370117188,176.0,20017.955078125,-0.0,3279.629150390625,1.0,283.1499938964844,286.3527526855469,290.6217346191406,291.9842529296875,293.1499938964844,293.1499938964844,283.1499938964844,17539.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667080283164978,1.0,0.0,0.0,1.4954861402511597,1.4954921007156372,1.4923070068562088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.7900390625,0.0,140.69287109375,1895.4371337890625,0.0,1361.2774658203125,0.4068218171596527,1.0,0.0,3.0,1.0,0.0
12320520,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99957275390625,0.8674097061157227,0.4014651775360107,0.3631773293018341,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.9383666515350342,0.5015218257904053,0.4762009084224701,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9995422363281,0.914600133895874,0.4689846634864807,0.3291681408882141,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99957275390625,0.8813049793243408,0.4213008880615234,0.4008686244487762,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9997253417969,0.7739557027816772,0.2820846140384674,1.2810378074645996,286.99951171875,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.19830322265625,286.9989624023437,1.0,0.635063648223877,1.0,1.0,0.0,1.0,-3.423164367675781,3.423154830932617,9.429570127394982e-06,2.647080421447754,0.6472234129905701,0.6472234129905701,0.0,168.56979370117188,176.0,20017.955078125,-0.0,3279.629150390625,1.0,283.1499938964844,286.3527526855469,290.6217346191406,291.9842529296875,293.1499938964844,293.1499938964844,283.1499938964844,17539.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667080283164978,1.0,0.0,0.0,1.4954861402511597,1.4954921007156372,1.4923070068562088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.7900390625,0.0,140.69287109375,1895.4371337890625,0.0,1361.2774658203125,0.4068218171596527,1.0,0.0,3.0,1.0,0.0
12320580,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9835510253906,0.862645149230957,0.4012090861797333,0.363073319196701,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.98345947265625,0.9328500032424928,0.5018914937973022,0.4766814708709717,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.9094638824462892,0.4694232046604156,0.3295704424381256,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9835205078125,0.8769611716270447,0.4218995869159698,0.4015629291534424,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9836730957031,0.7699586153030396,0.2822096943855285,1.2822028398513794,286.98345947265625,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1942138671875,286.9828796386719,1.0,0.6371551156044006,1.0,1.0,0.0,1.0,-3.426337957382202,3.426328420639038,9.446808689972386e-06,2.649439573287964,0.6519106030464172,0.6519106030464172,0.0,171.71144104003906,179.0,20161.6171875,-0.0,3305.3310546875,1.0,283.1499938964844,286.33306884765625,290.5950622558594,291.9662170410156,293.1499938964844,293.1499938964844,283.1499938964844,17521.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708043217658997,1.0,0.0,0.0,1.5155770778656006,1.5155831575393677,1.5326727975661925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.5791015625,0.0,144.91171264648438,1895.4371337890625,0.0,1388.4068603515625,0.4107846319675445,1.0,0.0,3.0,1.0,0.0
