time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12320640,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9835510253906,0.862645149230957,0.4012090861797333,0.363073319196701,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.98345947265625,0.9328500032424928,0.5018914937973022,0.4766814708709717,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.9094638824462892,0.4694232046604156,0.3295704424381256,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9835205078125,0.8769611716270447,0.4218995869159698,0.4015629291534424,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9836730957031,0.7699586153030396,0.2822096943855285,1.2822028398513794,286.98345947265625,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1942138671875,286.9828796386719,1.0,0.6371551156044006,1.0,1.0,0.0,1.0,-3.426337957382202,3.426328420639038,9.446808689972386e-06,2.649439573287964,0.6519106030464172,0.6519106030464172,0.0,171.71144104003906,179.0,20161.6171875,-0.0,3305.3310546875,1.0,283.1499938964844,286.33306884765625,290.5950622558594,291.9662170410156,293.1499938964844,293.1499938964844,283.1499938964844,17521.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708043217658997,1.0,0.0,0.0,1.5155770778656006,1.5155831575393677,1.5326727975661925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.5791015625,0.0,144.91171264648438,1895.4371337890625,0.0,1388.4068603515625,0.4107846319675445,1.0,0.0,3.0,1.0,0.0
12320700,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9752502441406,0.8603205680847168,0.4010609984397888,0.363003522157669,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751892089844,0.9301266074180604,0.5020515322685242,0.4768986105918884,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751892089844,0.9070098996162416,0.4696188271045685,0.3297553062438965,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9752197265625,0.8748377561569214,0.422177255153656,0.4018898606300354,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9753723144531,0.7680060267448425,0.2822573781013489,1.2827198505401611,286.97515869140625,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.19219970703125,286.9745788574219,1.0,0.638175368309021,1.0,1.0,0.0,1.0,-3.427752733230591,3.4277431964874268,9.454472092329524e-06,2.6504812240600586,0.6542934775352478,0.6542934775352478,0.0,173.28073120117188,179.0,20233.419921875,-0.0,3317.79150390625,1.0,283.1499938964844,286.3229675292969,290.5810546875,291.9564514160156,293.1499938964844,293.1499938964844,283.1499938964844,17513.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726393103599548,1.0,0.0,0.0,1.5258439779281616,1.5258501768112185,1.5535087527496216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.296875,0.0,147.10543823242188,1895.4371337890625,0.0,1401.882568359375,0.4128190279006958,1.0,0.0,3.0,1.0,0.0
12320760,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.966796875,0.8580338358879089,0.4009000360965729,0.3629223108291626,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9667053222656,0.9274322390556335,0.5021955370903015,0.4771007895469665,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9667358398437,0.9046406149864196,0.4697991907596588,0.3299296200275421,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9667663574219,0.8727463483810425,0.4224407970905304,0.4022036492824554,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9669189453125,0.7660837769508362,0.2822955250740051,1.283194661140442,286.9667053222656,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,297.1901550292969,286.96612548828125,1.0,0.6391791701316833,1.0,1.0,0.0,1.0,-3.429056406021118,3.429047107696533,9.46151885727886e-06,2.6514341831207275,0.656700849533081,0.656700849533081,0.0,174.84896850585938,182.0,20305.17578125,-0.0,3329.997802734375,1.0,283.1499938964844,286.31268310546875,290.5666809082031,291.9462890625,293.1499938964844,293.1499938964844,283.1499938964844,17505.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6744545102119446,1.0,0.0,0.0,1.536253571510315,1.5362597703933716,1.574777570567676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.92236328125,0.0,149.3560791015625,1895.4371337890625,0.0,1415.2813720703125,0.4148871302604675,1.0,0.0,3.0,1.0,0.0
12320820,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9494323730469,0.8535704016685486,0.4005402624607086,0.3627262413501739,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493408203125,0.9221466779708862,0.5024358630180359,0.4774607121944427,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493713378906,0.9001303911209106,0.4701148867607116,0.3302472233772278,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.94940185546875,0.8686571717262268,0.422926127910614,0.4027922451496124,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9495544433594,0.7623282670974731,0.282343715429306,1.2840198278427124,286.9493408203125,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1861877441406,286.94873046875,1.0,0.6411382555961609,1.0,1.0,0.0,1.0,-3.4313364028930664,3.4313268661499023,9.473785212321673e-06,2.6530778408050537,0.6615858674049377,0.6615858674049377,0.0,177.9820556640625,185.0,20448.3671875,-0.0,3353.6533203125,1.0,283.1499938964844,286.2916564941406,290.53717041015625,291.925048828125,293.1499938964844,293.1499938964844,283.1499938964844,17489.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780177354812622,1.0,0.0,0.0,1.557475209236145,1.5574815273284912,1.6185857987238705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.95068359375,0.0,154.02682495117188,1895.4371337890625,0.0,1441.7803955078125,0.4191213548183441,1.0,0.0,3.0,1.0,0.0
12320880,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9494323730469,0.8535704016685486,0.4005402624607086,0.3627262413501739,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493408203125,0.9221466779708862,0.5024358630180359,0.4774607121944427,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493713378906,0.9001303911209106,0.4701148867607116,0.3302472233772278,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.94940185546875,0.8686571717262268,0.422926127910614,0.4027922451496124,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9495544433594,0.7623282670974731,0.282343715429306,1.2840198278427124,286.9493408203125,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1861877441406,286.94873046875,1.0,0.6411382555961609,1.0,1.0,0.0,1.0,-3.4313364028930664,3.4313268661499023,9.473785212321673e-06,2.6530778408050537,0.6615858674049377,0.6615858674049377,0.0,177.9820556640625,185.0,20448.3671875,-0.0,3353.6533203125,1.0,283.1499938964844,286.2916564941406,290.53717041015625,291.925048828125,293.1499938964844,293.1499938964844,283.1499938964844,17489.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780177354812622,1.0,0.0,0.0,1.557475209236145,1.5574815273284912,1.6185857987238705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.95068359375,0.0,154.02682495117188,1895.4371337890625,0.0,1441.7803955078125,0.4191213548183441,1.0,0.0,3.0,1.0,0.0
12320940,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9315185546875,0.8492486476898193,0.4001322090625763,0.362487256526947,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.9170289039611816,0.5026150345802307,0.4777634441852569,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8957462310791016,0.4703727960586548,0.3305248916149139,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9315185546875,0.8646904230117798,0.4233574569225311,0.4033304452896118,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9316711425781,0.7586889266967773,0.282355785369873,1.2846852540969849,286.93145751953125,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1822814941406,286.9308166503906,1.0,0.6430351138114929,1.0,1.0,0.0,1.0,-3.433194875717163,3.433185338973999,9.483703252044506e-06,2.6543848514556885,0.6665588021278381,0.6665588021278381,0.0,181.1104736328125,188.0,20590.95703125,-0.0,3376.32666015625,1.0,283.1499938964844,286.27008056640625,290.5069885253906,291.9029846191406,293.1499938964844,293.1499938964844,283.1499938964844,17474.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681480348110199,1.0,0.0,0.0,1.5792028903961182,1.579209327697754,1.6640611022467058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.7880859375,0.0,158.9244842529297,1895.4371337890625,0.0,1467.77734375,0.423480361700058,1.0,0.0,3.0,1.0,0.0
12321000,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9315185546875,0.8492486476898193,0.4001322090625763,0.362487256526947,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.9170289039611816,0.5026150345802307,0.4777634441852569,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8957462310791016,0.4703727960586548,0.3305248916149139,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9315185546875,0.8646904230117798,0.4233574569225311,0.4033304452896118,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9316711425781,0.7586889266967773,0.282355785369873,1.2846852540969849,286.93145751953125,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1822814941406,286.9308166503906,1.0,0.6430351138114929,1.0,1.0,0.0,1.0,-3.433194875717163,3.433185338973999,9.483703252044506e-06,2.6543848514556885,0.6665588021278381,0.6665588021278381,0.0,181.1104736328125,188.0,20590.95703125,-0.0,3376.32666015625,1.0,283.1499938964844,286.27008056640625,290.5069885253906,291.9029846191406,293.1499938964844,293.1499938964844,283.1499938964844,17474.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681480348110199,1.0,0.0,0.0,1.5792028903961182,1.579209327697754,1.6640611022467058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.7880859375,0.0,158.9244842529297,1895.4371337890625,0.0,1467.77734375,0.423480361700058,1.0,0.0,3.0,1.0,0.0
12321060,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131774902344,0.8450607657432556,0.3996781408786773,0.3622071146965027,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130859375,0.9121158123016356,0.5027344822883606,0.478010356426239,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131164550781,0.8914645910263062,0.4705747067928314,0.3307638168334961,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.91314697265625,0.860841691493988,0.4237360060214996,0.4038192927837372,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.913330078125,0.755161464214325,0.2823328673839569,1.2851957082748413,286.9130859375,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1784362792969,286.9124450683594,1.0,0.644871711730957,1.0,1.0,0.0,1.0,-3.4346444606781006,3.4346349239349365,9.49133846006589e-06,2.655365467071533,0.6716146469116211,0.6716146469116211,0.0,184.23394775390625,191.0,20732.7421875,-0.0,3398.03515625,1.0,283.1499938964844,286.248046875,290.4767150878906,291.880615234375,293.1499938964844,293.1499938964844,283.1499938964844,17460.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848257780075073,1.0,0.0,0.0,1.601407527923584,1.6014139652252195,1.711185717567787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.5595703125,0.0,164.05177307128906,1895.4371337890625,0.0,1493.12060546875,0.4279589653015136,1.0,0.0,3.0,1.0,0.0
12321120,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131774902344,0.8450607657432556,0.3996781408786773,0.3622071146965027,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130859375,0.9121158123016356,0.5027344822883606,0.478010356426239,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131164550781,0.8914645910263062,0.4705747067928314,0.3307638168334961,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.91314697265625,0.860841691493988,0.4237360060214996,0.4038192927837372,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.913330078125,0.755161464214325,0.2823328673839569,1.2851957082748413,286.9130859375,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1784362792969,286.9124450683594,1.0,0.644871711730957,1.0,1.0,0.0,1.0,-3.4346444606781006,3.4346349239349365,9.49133846006589e-06,2.655365467071533,0.6716146469116211,0.6716146469116211,0.0,184.23394775390625,191.0,20732.7421875,-0.0,3398.03515625,1.0,283.1499938964844,286.248046875,290.4767150878906,291.880615234375,293.1499938964844,293.1499938964844,283.1499938964844,17460.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848257780075073,1.0,0.0,0.0,1.601407527923584,1.6014139652252195,1.711185717567787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.5595703125,0.0,164.05177307128906,1895.4371337890625,0.0,1493.12060546875,0.4279589653015136,1.0,0.0,3.0,1.0,0.0
12321180,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8944396972656,0.8410003781318665,0.3991839587688446,0.36189004778862,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.9074472784996032,0.5027958154678345,0.4782029390335083,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.8872853517532349,0.4707223773002624,0.3309651911258697,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8944091796875,0.8571071028709412,0.4240629076957702,0.4042598605155945,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.89459228515625,0.7517417073249817,0.2822760939598083,1.2855559587478638,286.89434814453125,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1745910644531,286.8936767578125,1.0,0.6466501355171204,1.0,1.0,0.0,1.0,-3.4357004165649414,3.4356908798217773,9.496777238382492e-06,2.6560330390930176,0.6767492890357971,0.6767492890357971,0.0,187.35191345214844,194.0,20873.5625,-0.0,3418.802978515625,1.0,283.1499938964844,286.2255859375,290.44683837890625,291.85845947265625,293.1499938964844,293.1499938964844,283.1499938964844,17446.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880381107330322,1.0,0.0,0.0,1.6240646839141846,1.62407124042511,1.759948844437531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.3974609375,0.0,169.41241455078125,1895.4371337890625,0.0,1517.660888671875,0.4325520396232605,1.0,0.0,3.0,1.0,0.0
12321240,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8944396972656,0.8410003781318665,0.3991839587688446,0.36189004778862,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.9074472784996032,0.5027958154678345,0.4782029390335083,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.8872853517532349,0.4707223773002624,0.3309651911258697,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8944091796875,0.8571071028709412,0.4240629076957702,0.4042598605155945,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.89459228515625,0.7517417073249817,0.2822760939598083,1.2855559587478638,286.89434814453125,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1745910644531,286.8936767578125,1.0,0.6466501355171204,1.0,1.0,0.0,1.0,-3.4357004165649414,3.4356908798217773,9.496777238382492e-06,2.6560330390930176,0.6767492890357971,0.6767492890357971,0.0,187.35191345214844,194.0,20873.5625,-0.0,3418.802978515625,1.0,283.1499938964844,286.2255859375,290.44683837890625,291.85845947265625,293.1499938964844,293.1499938964844,283.1499938964844,17446.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880381107330322,1.0,0.0,0.0,1.6240646839141846,1.62407124042511,1.759948844437531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.3974609375,0.0,169.41241455078125,1895.4371337890625,0.0,1517.660888671875,0.4325520396232605,1.0,0.0,3.0,1.0,0.0
12321300,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88494873046875,0.8390156626701355,0.398922711610794,0.3617191612720489,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848571777344,0.9052178263664246,0.5028055906295776,0.4782796502113342,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848876953125,0.8852341771125793,0.4707768261432647,0.3310524523258209,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8849182128906,0.8552814722061157,0.4242077469825744,0.4044626951217651,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8851013183594,0.7500708699226379,0.2822356522083282,1.2856824398040771,286.8848571777344,286.5,292.8999938964844,287.4165344238281,292.8996887207031,297.1726989746094,286.8841857910156,1.0,0.6475186944007874,1.0,1.0,0.0,1.0,-3.43608832359314,3.436078786849976,9.49871537159197e-06,2.6562557220458984,0.6793445944786072,0.6793445944786072,0.0,188.9088287353516,194.0,20943.56640625,-0.0,3428.849609375,1.0,283.1499938964844,286.2142333984375,290.4322204589844,291.84765625,293.1499938964844,293.1499938964844,283.1499938964844,17440.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6895902752876282,1.0,0.0,0.0,1.6355528831481934,1.6355595588684082,1.784935790283271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.8857421875,0.0,172.1807403564453,1895.4371337890625,0.0,1529.5897216796875,0.4348894953727722,1.0,0.0,3.0,1.0,0.0
12321360,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8753662109375,0.8370587229728699,0.398651659488678,0.3615397810935974,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.87530517578125,0.903065264225006,0.5028017163276672,0.4783435761928558,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.87530517578125,0.8832082748413086,0.4708186089992523,0.3311309814453125,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8753356933594,0.8534825444221497,0.4243403673171997,0.4046541452407837,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87554931640625,0.7484251260757446,0.2821873724460602,1.2857741117477417,286.8752746582031,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,297.1708374023437,286.8746032714844,1.0,0.6483737826347351,1.0,1.0,0.0,1.0,-3.436384439468384,3.43637490272522,9.500142368779052e-06,2.6564061641693115,0.6819580793380737,0.6819580793380737,0.0,190.46450805664065,197.0,21013.26953125,-0.0,3438.674560546875,1.0,283.1499938964844,286.2027893066406,290.4179382324219,291.83709716796875,293.1499938964844,293.1499938964844,283.1499938964844,17433.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911041736602783,1.0,0.0,0.0,1.6471432447433472,1.647149920463562,1.810323340123432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.44140625,0.0,175.0081787109375,1895.4371337890625,0.0,1541.2685546875,0.4372533559799194,1.0,0.0,3.0,1.0,0.0
12321420,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8560485839844,0.8332213759422302,0.3980803191661834,0.3611551523208618,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.85595703125,0.8988989591598511,0.5027538537979126,0.4784339368343353,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559875488281,0.8792312741279602,0.4708653688430786,0.331262469291687,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85601806640625,0.8499618768692017,0.4245697259902954,0.4050034284591675,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.856201171875,0.745205283164978,0.2820678651332855,1.2858558893203735,286.85595703125,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1672058105469,286.8552551269531,1.0,0.6500447988510132,1.0,1.0,0.0,1.0,-3.436707258224488,3.4366977214813232,9.501496606389992e-06,2.656494617462158,0.6872381567955017,0.6872381567955017,0.0,193.57237243652344,200.0,21151.7109375,-0.0,3457.671630859375,1.0,283.1499938964844,286.17974853515625,290.3905334472656,291.8170166015625,293.1499938964844,293.1499938964844,283.1499938964844,17421.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940104365348816,1.0,0.0,0.0,1.6706185340881348,1.6706253290176392,1.8622928621425682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.826171875,0.0,180.8419952392578,1895.4371337890625,0.0,1563.8087158203125,0.4420579671859741,1.0,0.0,3.0,1.0,0.0
12321480,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8560485839844,0.8332213759422302,0.3980803191661834,0.3611551523208618,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.85595703125,0.8988989591598511,0.5027538537979126,0.4784339368343353,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559875488281,0.8792312741279602,0.4708653688430786,0.331262469291687,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85601806640625,0.8499618768692017,0.4245697259902954,0.4050034284591675,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.856201171875,0.745205283164978,0.2820678651332855,1.2858558893203735,286.85595703125,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1672058105469,286.8552551269531,1.0,0.6500447988510132,1.0,1.0,0.0,1.0,-3.436707258224488,3.4366977214813232,9.501496606389992e-06,2.656494617462158,0.6872381567955017,0.6872381567955017,0.0,193.57237243652344,200.0,21151.7109375,-0.0,3457.671630859375,1.0,283.1499938964844,286.17974853515625,290.3905334472656,291.8170166015625,293.1499938964844,293.1499938964844,283.1499938964844,17421.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940104365348816,1.0,0.0,0.0,1.6706185340881348,1.6706253290176392,1.8622928621425682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.826171875,0.0,180.8419952392578,1895.4371337890625,0.0,1563.8087158203125,0.4420579671859741,1.0,0.0,3.0,1.0,0.0
12321540,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8365173339844,0.8294745087623596,0.3974709212779999,0.3607368171215057,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.83642578125,0.8948178291320801,0.5026543736457825,0.4784758985042572,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8364562988281,0.8753531575202942,0.4708648324012756,0.3313612043857574,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.83648681640625,0.8465398550033569,0.4247526526451111,0.40530925989151,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.836669921875,0.74207603931427,0.2819189727306366,1.2858072519302368,286.83642578125,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1636962890625,286.8357238769531,1.0,0.651665449142456,1.0,1.0,0.0,1.0,-3.43668270111084,3.436673164367676,9.500922715233172e-06,2.656311750411988,0.6925867795944214,0.6925867795944214,0.0,196.6757049560547,203.0,21288.7578125,-0.0,3475.822265625,1.0,283.1499938964844,286.1564636230469,290.3651733398437,291.7987670898437,293.1499938964844,293.1499938964844,283.1499938964844,17409.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967416405677795,1.0,0.0,0.0,1.6944668292999268,1.6944736242294312,1.9158412101205613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.68896484375,0.0,186.9169006347656,1895.4371337890625,0.0,1585.134033203125,0.4469612836837768,1.0,0.0,3.0,1.0,0.0
12321600,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8365173339844,0.8294745087623596,0.3974709212779999,0.3607368171215057,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.83642578125,0.8948178291320801,0.5026543736457825,0.4784758985042572,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8364562988281,0.8753531575202942,0.4708648324012756,0.3313612043857574,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.83648681640625,0.8465398550033569,0.4247526526451111,0.40530925989151,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.836669921875,0.74207603931427,0.2819189727306366,1.2858072519302368,286.83642578125,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1636962890625,286.8357238769531,1.0,0.651665449142456,1.0,1.0,0.0,1.0,-3.43668270111084,3.436673164367676,9.500922715233172e-06,2.656311750411988,0.6925867795944214,0.6925867795944214,0.0,196.6757049560547,203.0,21288.7578125,-0.0,3475.822265625,1.0,283.1499938964844,286.1564636230469,290.3651733398437,291.7987670898437,293.1499938964844,293.1499938964844,283.1499938964844,17409.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967416405677795,1.0,0.0,0.0,1.6944668292999268,1.6944736242294312,1.9158412101205613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.68896484375,0.0,186.9169006347656,1895.4371337890625,0.0,1585.134033203125,0.4469612836837768,1.0,0.0,3.0,1.0,0.0
12321660,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8168029785156,0.8258036971092224,0.3968249261379242,0.3602859079837799,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.8908213376998901,0.5025050044059753,0.4784711599349975,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167419433594,0.8715726137161255,0.4708190262317657,0.3314286172389984,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.8432108759880066,0.4248906672000885,0.4055730700492859,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8169860839844,0.7390307784080505,0.2817420661449432,1.28563392162323,286.81671142578125,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.16033935546875,286.8160095214844,1.0,0.6532379388809204,1.0,1.0,0.0,1.0,-3.4363245964050293,3.436315059661865,9.498502549831755e-06,2.6558704376220703,0.6980022192001343,0.6980022192001343,0.0,199.7745513916016,206.0,21424.3046875,-0.0,3493.154052734375,1.0,283.1499938964844,286.1329650878906,290.3424377441406,291.782958984375,293.1499938964844,293.1499938964844,283.1499938964844,17398.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992830038070679,1.0,0.0,0.0,1.7186671495437622,1.7186740636825562,1.9709560206138121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.17236328125,0.0,193.23638916015625,1895.4371337890625,0.0,1605.09912109375,0.4519588053226471,1.0,0.0,3.0,1.0,0.0
12321720,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8168029785156,0.8258036971092224,0.3968249261379242,0.3602859079837799,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.8908213376998901,0.5025050044059753,0.4784711599349975,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167419433594,0.8715726137161255,0.4708190262317657,0.3314286172389984,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.8432108759880066,0.4248906672000885,0.4055730700492859,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8169860839844,0.7390307784080505,0.2817420661449432,1.28563392162323,286.81671142578125,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.16033935546875,286.8160095214844,1.0,0.6532379388809204,1.0,1.0,0.0,1.0,-3.4363245964050293,3.436315059661865,9.498502549831755e-06,2.6558704376220703,0.6980022192001343,0.6980022192001343,0.0,199.7745513916016,206.0,21424.3046875,-0.0,3493.154052734375,1.0,283.1499938964844,286.1329650878906,290.3424377441406,291.782958984375,293.1499938964844,293.1499938964844,283.1499938964844,17398.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992830038070679,1.0,0.0,0.0,1.7186671495437622,1.7186740636825562,1.9709560206138121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.17236328125,0.0,193.23638916015625,1895.4371337890625,0.0,1605.09912109375,0.4519588053226471,1.0,0.0,3.0,1.0,0.0
12321780,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7969970703125,0.8221931457519531,0.3961438834667206,0.3598037958145141,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7969055175781,0.8869094252586365,0.5023075938224792,0.4784214496612549,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7969055175781,0.8678881525993347,0.4707299768924713,0.3314660191535949,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7969665527344,0.8399677276611328,0.424981951713562,0.405794233083725,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7971496582031,0.7360627055168152,0.281539112329483,1.2853436470031738,286.7969055175781,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1571044921875,286.7961730957031,1.0,0.6547644138336182,1.0,1.0,0.0,1.0,-3.435646772384644,3.4356372356414795,9.494319783698302e-06,2.6551835536956787,0.7034831047058105,0.7034831047058105,0.0,202.86892700195312,209.0,21558.26171875,-0.0,3509.695068359375,1.0,283.1499938964844,286.109375,290.3228454589844,291.77008056640625,293.1499938964844,293.1499938964844,283.1499938964844,17387.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016199827194214,1.0,0.0,0.0,1.7431997060775757,1.7432067394256592,2.027625072287265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.419921875,0.0,199.8040771484375,1895.4371337890625,0.0,1623.5611572265625,0.4570463597774505,1.0,0.0,3.0,1.0,0.0
12321840,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7969970703125,0.8221931457519531,0.3961438834667206,0.3598037958145141,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7969055175781,0.8869094252586365,0.5023075938224792,0.4784214496612549,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7969055175781,0.8678881525993347,0.4707299768924713,0.3314660191535949,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7969665527344,0.8399677276611328,0.424981951713562,0.405794233083725,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7971496582031,0.7360627055168152,0.281539112329483,1.2853436470031738,286.7969055175781,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1571044921875,286.7961730957031,1.0,0.6547644138336182,1.0,1.0,0.0,1.0,-3.435646772384644,3.4356372356414795,9.494319783698302e-06,2.6551835536956787,0.7034831047058105,0.7034831047058105,0.0,202.86892700195312,209.0,21558.26171875,-0.0,3509.695068359375,1.0,283.1499938964844,286.109375,290.3228454589844,291.77008056640625,293.1499938964844,293.1499938964844,283.1499938964844,17387.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016199827194214,1.0,0.0,0.0,1.7431997060775757,1.7432067394256592,2.027625072287265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.419921875,0.0,199.8040771484375,1895.4371337890625,0.0,1623.5611572265625,0.4570463597774505,1.0,0.0,3.0,1.0,0.0
12321900,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7870483398437,0.8204048871994019,0.3957904875278473,0.3595512509346008,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7869567871094,0.8849849104881287,0.5021911263465881,0.4783799052238464,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7869873046875,0.8660812973976135,0.470669537782669,0.3314736783504486,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7870178222656,0.838375449180603,0.4250094294548034,0.4058877825736999,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7872009277344,0.7346052527427673,0.2814283072948456,1.2851569652557373,286.7869567871094,286.3760070800781,293.0,287.3032531738281,292.99969482421875,297.1555480957031,286.7862243652344,1.0,0.6555107235908508,1.0,1.0,0.0,1.0,-3.435190200805664,3.435180902481079,9.491583114140669e-06,2.6547508239746094,0.7062482237815857,0.7062482237815857,0.0,204.41441345214844,209.0,21624.623046875,-0.0,3517.6728515625,1.0,283.1499938964844,286.0975341796875,290.3144226074219,291.76495361328125,293.1499938964844,293.1499938964844,283.1499938964844,17382.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027085423469543,1.0,0.0,0.0,1.755587816238403,1.7555949687957764,2.0565464353694562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.38232421875,0.0,203.1830902099609,1895.4371337890625,0.0,1632.19384765625,0.4596230983734131,1.0,0.0,3.0,1.0,0.0
12321960,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7770690917969,0.8186253309249878,0.3954292237758636,0.3592917323112488,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7769775390625,0.8830817937850952,0.5020637512207031,0.4783281683921814,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7770080566406,0.8642981052398682,0.4705994129180908,0.331474632024765,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.77703857421875,0.8368022441864014,0.4250261783599853,0.4059710800647735,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7772521972656,0.7331644892692566,0.2813117206096649,1.284944772720337,286.7769775390625,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,297.1540222167969,286.7762756347656,1.0,0.6562468409538269,1.0,1.0,0.0,1.0,-3.434662103652954,3.43465256690979,9.488454452366568e-06,2.654263973236084,0.7090288996696472,0.7090288996696472,0.0,205.95884704589844,212.0,21690.552734375,-0.0,3525.471435546875,1.0,283.1499938964844,286.0856628417969,290.3069763183594,291.7607421875,293.1499938964844,293.1499938964844,283.1499938964844,17377.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037391066551208,1.0,0.0,0.0,1.768047332763672,1.768054485321045,2.0858408333879202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.57958984375,0.0,206.6240692138672,1895.4371337890625,0.0,1640.3857421875,0.4622202515602112,1.0,0.0,3.0,1.0,0.0
12322020,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.75714111328125,0.8150815963745117,0.3946831524372101,0.3587515950202942,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7570495605469,0.8793386816978455,0.5017760992050171,0.4781937897205353,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.8608009815216064,0.4704299867153168,0.3314562439918518,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571105957031,0.8337096571922302,0.4250283241271972,0.4061078429222107,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572937011719,0.7303276062011719,0.281061053276062,1.2844427824020386,286.7570495605469,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1510925292969,286.7563171386719,1.0,0.6576881408691406,1.0,1.0,0.0,1.0,-3.43338942527771,3.433379888534546,9.481019333179574e-06,2.6531291007995605,0.7146382927894592,0.7146382927894592,0.0,209.04454040527344,215.0,21821.10546875,-0.0,3540.52587890625,1.0,283.1499938964844,286.0619201660156,290.2953491210937,291.7554626464844,293.1499938964844,293.1499938964844,283.1499938964844,17367.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056222558021545,1.0,0.0,0.0,1.7931863069534302,1.7931936979293823,2.145577582268743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.78759765625,0.0,213.69827270507807,1895.4371337890625,0.0,1655.4022216796875,0.4674752354621887,1.0,0.0,3.0,1.0,0.0
12322080,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.75714111328125,0.8150815963745117,0.3946831524372101,0.3587515950202942,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7570495605469,0.8793386816978455,0.5017760992050171,0.4781937897205353,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.8608009815216064,0.4704299867153168,0.3314562439918518,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571105957031,0.8337096571922302,0.4250283241271972,0.4061078429222107,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572937011719,0.7303276062011719,0.281061053276062,1.2844427824020386,286.7570495605469,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1510925292969,286.7563171386719,1.0,0.6576881408691406,1.0,1.0,0.0,1.0,-3.43338942527771,3.433379888534546,9.481019333179574e-06,2.6531291007995605,0.7146382927894592,0.7146382927894592,0.0,209.04454040527344,215.0,21821.10546875,-0.0,3540.52587890625,1.0,283.1499938964844,286.0619201660156,290.2953491210937,291.7554626464844,293.1499938964844,293.1499938964844,283.1499938964844,17367.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056222558021545,1.0,0.0,0.0,1.7931863069534302,1.7931936979293823,2.145577582268743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.78759765625,0.0,213.69827270507807,1895.4371337890625,0.0,1655.4022216796875,0.4674752354621887,1.0,0.0,3.0,1.0,0.0
12322140,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371826171875,0.8115407228469849,0.393906682729721,0.3581843376159668,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370910644531,0.8756790161132812,0.5014456510543823,0.4780192375183105,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.73712158203125,0.8573940396308899,0.470222920179367,0.3314117789268493,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371520996094,0.8306832909584045,0.4249905049800873,0.4062068462371826,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373352050781,0.7275423407554626,0.2807876765727997,1.2838398218154907,286.7370910644531,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.14825439453125,286.7363586425781,1.0,0.6590896844863892,1.0,1.0,0.0,1.0,-3.431837558746338,3.431828260421753,9.472073543292936e-06,2.6517884731292725,0.720312237739563,0.720312237739563,0.0,212.12599182128903,218.0,21949.87109375,-0.0,3554.876953125,1.0,283.1499938964844,286.0381164550781,290.28857421875,291.7548522949219,293.1499938964844,293.1499938964844,283.1499938964844,17358.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072582840919495,1.0,0.0,0.0,1.8186039924621584,1.8186115026474,2.206834182061357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.20458984375,0.0,221.0316162109375,1895.4371337890625,0.0,1668.4984130859375,0.4728087484836578,1.0,0.0,3.0,1.0,0.0
12322200,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371826171875,0.8115407228469849,0.393906682729721,0.3581843376159668,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370910644531,0.8756790161132812,0.5014456510543823,0.4780192375183105,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.73712158203125,0.8573940396308899,0.470222920179367,0.3314117789268493,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371520996094,0.8306832909584045,0.4249905049800873,0.4062068462371826,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373352050781,0.7275423407554626,0.2807876765727997,1.2838398218154907,286.7370910644531,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.14825439453125,286.7363586425781,1.0,0.6590896844863892,1.0,1.0,0.0,1.0,-3.431837558746338,3.431828260421753,9.472073543292936e-06,2.6517884731292725,0.720312237739563,0.720312237739563,0.0,212.12599182128903,218.0,21949.87109375,-0.0,3554.876953125,1.0,283.1499938964844,286.0381164550781,290.28857421875,291.7548522949219,293.1499938964844,293.1499938964844,283.1499938964844,17358.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072582840919495,1.0,0.0,0.0,1.8186039924621584,1.8186115026474,2.206834182061357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.20458984375,0.0,221.0316162109375,1895.4371337890625,0.0,1668.4984130859375,0.4728087484836578,1.0,0.0,3.0,1.0,0.0
12322260,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7172546386719,0.8079797625541687,0.3931013345718384,0.3575912415981293,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171630859375,0.8721020221710205,0.5010740756988525,0.4778061211109161,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171936035156,0.8540745973587036,0.4699800312519073,0.3313423693180084,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7172241210937,0.8277159333229065,0.4249148070812225,0.4062701463699341,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7174072265625,0.7247985601425171,0.2804927229881286,1.2831406593322754,286.7171630859375,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1455993652344,286.7164306640625,1.0,0.6604535579681396,1.0,1.0,0.0,1.0,-3.4300196170806885,3.4300103187561035,9.461697118240409e-06,2.650254964828491,0.7260511517524719,0.7260511517524719,0.0,215.203353881836,221.0,22076.80078125,-0.0,3568.552734375,1.0,283.1499938964844,286.01434326171875,290.2872009277344,291.75946044921875,293.1499938964844,293.1499938964844,283.1499938964844,17349.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086344957351685,1.0,0.0,0.0,1.844284653663636,1.8442922830581665,2.2695998325161781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.974609375,0.0,228.6279144287109,1895.4371337890625,0.0,1679.5501708984375,0.4782171249389648,1.0,0.0,3.0,1.0,0.0
12322320,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7172546386719,0.8079797625541687,0.3931013345718384,0.3575912415981293,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171630859375,0.8721020221710205,0.5010740756988525,0.4778061211109161,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171936035156,0.8540745973587036,0.4699800312519073,0.3313423693180084,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7172241210937,0.8277159333229065,0.4249148070812225,0.4062701463699341,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7174072265625,0.7247985601425171,0.2804927229881286,1.2831406593322754,286.7171630859375,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1455993652344,286.7164306640625,1.0,0.6604535579681396,1.0,1.0,0.0,1.0,-3.4300196170806885,3.4300103187561035,9.461697118240409e-06,2.650254964828491,0.7260511517524719,0.7260511517524719,0.0,215.203353881836,221.0,22076.80078125,-0.0,3568.552734375,1.0,283.1499938964844,286.01434326171875,290.2872009277344,291.75946044921875,293.1499938964844,293.1499938964844,283.1499938964844,17349.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086344957351685,1.0,0.0,0.0,1.844284653663636,1.8442922830581665,2.2695998325161781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.974609375,0.0,228.6279144287109,1895.4371337890625,0.0,1679.5501708984375,0.4782171249389648,1.0,0.0,3.0,1.0,0.0
12322380,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973876953125,0.8043802976608276,0.3922685086727142,0.3569736182689667,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6972961425781,0.8686067461967468,0.5006630420684814,0.4775558412075043,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6972961425781,0.8508397340774536,0.4697028994560241,0.3312492072582245,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973571777344,0.8247995376586914,0.4248029887676239,0.4062994420528412,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6975402832031,0.7220854759216309,0.2801772654056549,1.282349944114685,286.6972961425781,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1430358886719,286.6965637207031,1.0,0.6617817282676697,1.0,1.0,0.0,1.0,-3.427947998046875,3.42793869972229,9.449969184061048e-06,2.64854097366333,0.7318559885025024,0.7318559885025024,0.0,218.2767791748047,224.0,22201.857421875,-0.0,3581.58203125,1.0,283.1499938964844,285.9906005859375,290.2918395996094,291.7698669433594,293.1499938964844,293.1499938964844,283.1499938964844,17341.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097374796867371,1.0,0.0,0.0,1.870212435722351,1.870220184326172,2.333862596515246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.24609375,0.0,236.4907684326172,1895.4371337890625,0.0,1688.430419921875,0.4836967289447784,1.0,0.0,3.0,1.0,0.0
12322440,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973876953125,0.8043802976608276,0.3922685086727142,0.3569736182689667,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6972961425781,0.8686067461967468,0.5006630420684814,0.4775558412075043,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6972961425781,0.8508397340774536,0.4697028994560241,0.3312492072582245,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973571777344,0.8247995376586914,0.4248029887676239,0.4062994420528412,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6975402832031,0.7220854759216309,0.2801772654056549,1.282349944114685,286.6972961425781,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1430358886719,286.6965637207031,1.0,0.6617817282676697,1.0,1.0,0.0,1.0,-3.427947998046875,3.42793869972229,9.449969184061048e-06,2.64854097366333,0.7318559885025024,0.7318559885025024,0.0,218.2767791748047,224.0,22201.857421875,-0.0,3581.58203125,1.0,283.1499938964844,285.9906005859375,290.2918395996094,291.7698669433594,293.1499938964844,293.1499938964844,283.1499938964844,17341.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097374796867371,1.0,0.0,0.0,1.870212435722351,1.870220184326172,2.333862596515246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.24609375,0.0,236.4907684326172,1895.4371337890625,0.0,1688.430419921875,0.4836967289447784,1.0,0.0,3.0,1.0,0.0
