time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12322500,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874694824219,0.8025878667831421,0.3918422162532806,0.3566559255123138,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873779296875,0.866889238357544,0.5004431009292603,0.4774171710014343,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874084472656,0.8492529988288879,0.4695519804954529,0.3311940133571625,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874389648437,0.8233577013015747,0.424733966588974,0.4063017070293426,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6876220703125,0.7207368612289429,0.2800121605396271,1.281921625137329,286.6873779296875,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,297.1418151855469,286.6866455078125,1.0,0.662432849407196,1.0,1.0,0.0,1.0,-3.4268202781677246,3.42681097984314,9.443619092053268e-06,2.6476197242736816,0.7347835898399353,0.7347835898399353,0.0,219.81202697753903,224.0,22263.671875,-0.0,3587.861328125,1.0,283.1499938964844,285.978759765625,290.2965393066406,291.7774353027344,293.1499938964844,293.1499938964844,283.1499938964844,17336.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101827263832092,1.0,0.0,0.0,1.883264660835266,1.8832725286483765,2.3665523940508137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.49169921875,0.0,240.52340698242188,1895.4371337890625,0.0,1692.021240234375,0.4864622056484222,1.0,0.0,3.0,1.0,0.0
12322560,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6775817871094,0.8008087277412415,0.3914094269275665,0.3563324809074402,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.677490234375,0.865191638469696,0.5002136826515198,0.4772696197032928,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.677490234375,0.8476860523223877,0.4693929553031921,0.3311331868171692,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.67755126953125,0.8219252228736877,0.424656331539154,0.4062959253787994,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.677734375,0.7193915247917175,0.2798422873020172,1.2814719676971436,286.677490234375,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,297.140625,286.6767578125,1.0,0.6630756855010986,1.0,1.0,0.0,1.0,-3.425632953643799,3.4256234169006348,9.436955224373378e-06,2.6466572284698486,0.7377283573150635,0.7377283573150635,0.0,221.34629821777344,212.0,22325.005859375,-0.0,3593.9873046875,1.0,283.1499938964844,285.9669189453125,290.302978515625,291.78668212890625,293.1499938964844,293.1499938964844,283.1499938964844,17332.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105568647384644,1.0,0.0,0.0,1.8963741064071653,1.896381974220276,2.3996142317628255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.17236328125,0.0,244.62432861328125,1895.4371337890625,0.0,1695.041015625,0.4892444908618927,1.0,0.0,3.0,1.0,0.0
12322620,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.65655517578125,0.8035366535186768,0.3905434310436249,0.3554258346557617,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6564636230469,0.8684496879577637,0.4997370839118957,0.4766883254051208,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.656494140625,0.8508215546607971,0.469063937664032,0.3308040797710418,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6565246582031,0.8249387145042419,0.4244863986968994,0.4060006439685821,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65673828125,0.7218326330184937,0.2795003950595855,1.2792787551879885,286.6564636230469,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.1383972167969,286.6556701660156,1.0,0.6601201891899109,1.0,1.0,0.0,1.0,-3.4204587936401367,3.4204492568969727,9.408387086295988e-06,2.6426289081573486,0.743644654750824,0.743644654750824,0.0,217.570068359375,200.0,22435.44921875,-0.0,3559.529541015625,1.0,283.1499938964844,285.9422607421875,290.3210754394531,291.8099670410156,293.1499938964844,293.1499938964844,283.1499938964844,17326.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711052417755127,1.0,0.0,0.0,1.9227187633514404,1.9227266311645508,2.466748583174194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.40966796875,0.0,253.02413940429688,1895.4371337890625,0.0,1699.044677734375,0.4948505759239197,1.0,0.0,3.0,1.0,0.0
12322680,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.65655517578125,0.8035366535186768,0.3905434310436249,0.3554258346557617,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6564636230469,0.8684496879577637,0.4997370839118957,0.4766883254051208,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.656494140625,0.8508215546607971,0.469063937664032,0.3308040797710418,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6565246582031,0.8249387145042419,0.4244863986968994,0.4060006439685821,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65673828125,0.7218326330184937,0.2795003950595855,1.2792787551879885,286.6564636230469,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.1383972167969,286.6556701660156,1.0,0.6601201891899109,1.0,1.0,0.0,1.0,-3.4204587936401367,3.4204492568969727,9.408387086295988e-06,2.6426289081573486,0.743644654750824,0.743644654750824,0.0,217.570068359375,200.0,22435.44921875,-0.0,3559.529541015625,1.0,283.1499938964844,285.9422607421875,290.3210754394531,291.8099670410156,293.1499938964844,293.1499938964844,283.1499938964844,17326.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711052417755127,1.0,0.0,0.0,1.9227187633514404,1.9227266311645508,2.466748583174194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.40966796875,0.0,253.02413940429688,1895.4371337890625,0.0,1699.044677734375,0.4948505759239197,1.0,0.0,3.0,1.0,0.0
12322740,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6347045898437,0.8101057410240173,0.3897057473659515,0.3543962836265564,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8759425282478333,0.4992604553699493,0.4759511649608612,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346130371094,0.857975423336029,0.4687457680702209,0.3303673267364502,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346435546875,0.8316184282302856,0.4243225753307342,0.4055548310279846,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6348571777344,0.727421760559082,0.2791867554187774,1.2764641046524048,286.63458251953125,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1367492675781,286.6337585449219,1.0,0.6551863551139832,1.0,1.0,0.0,1.0,-3.4138879776000977,3.4138784408569336,9.37213462748332e-06,2.6374995708465576,0.7495924234390259,0.7495924234390259,0.0,209.8913116455078,188.0,22537.78125,-0.0,3499.114013671875,1.0,283.1499938964844,285.9169311523437,290.346435546875,291.8398742675781,293.1499938964844,293.1499938964844,283.1499938964844,17321.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111324071884155,1.0,0.0,0.0,1.9491668939590447,1.9491750001907349,2.5350786359013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.1162109375,0.0,261.67291259765625,1895.4371337890625,0.0,1699.6912841796875,0.5004990100860596,1.0,0.0,3.0,1.0,0.0
12322800,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6347045898437,0.8101057410240173,0.3897057473659515,0.3543962836265564,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8759425282478333,0.4992604553699493,0.4759511649608612,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346130371094,0.857975423336029,0.4687457680702209,0.3303673267364502,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346435546875,0.8316184282302856,0.4243225753307342,0.4055548310279846,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6348571777344,0.727421760559082,0.2791867554187774,1.2764641046524048,286.63458251953125,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1367492675781,286.6337585449219,1.0,0.6551863551139832,1.0,1.0,0.0,1.0,-3.4138879776000977,3.4138784408569336,9.37213462748332e-06,2.6374995708465576,0.7495924234390259,0.7495924234390259,0.0,209.8913116455078,188.0,22537.78125,-0.0,3499.114013671875,1.0,283.1499938964844,285.9169311523437,290.346435546875,291.8398742675781,293.1499938964844,293.1499938964844,283.1499938964844,17321.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111324071884155,1.0,0.0,0.0,1.9491668939590447,1.9491750001907349,2.5350786359013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.1162109375,0.0,261.67291259765625,1895.4371337890625,0.0,1699.6912841796875,0.5004990100860596,1.0,0.0,3.0,1.0,0.0
12322860,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.61279296875,0.8188214898109436,0.3888922333717346,0.3533169329166412,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8863595128059387,0.4987850785255432,0.4751388728618622,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127014160156,0.8679698705673218,0.4684378504753113,0.3298816382884979,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127319335937,0.8408186435699463,0.4241660833358764,0.4050396680831909,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.61297607421875,0.7350971698760986,0.2789041697978973,1.273425579071045,286.6126708984375,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.13555908203125,286.61187744140625,1.0,0.6491590142250061,1.0,1.0,0.0,1.0,-3.406754732131958,3.406745433807373,9.332897207059432e-06,2.631946086883545,0.7555781006813049,0.7555781006813049,0.0,200.24411010742188,176.0,22635.75,-0.0,3426.15625,1.0,283.1499938964844,285.8916015625,290.37872314453125,291.87677001953125,293.1499938964844,293.1499938964844,283.1499938964844,17317.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110859155654907,1.0,0.0,0.0,1.975685834884644,1.9756940603256223,2.604528788197058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.43701171875,0.0,270.5619201660156,1895.4371337890625,0.0,1699.315185546875,0.506180465221405,1.0,0.0,3.0,1.0,0.0
12322920,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.61279296875,0.8188214898109436,0.3888922333717346,0.3533169329166412,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8863595128059387,0.4987850785255432,0.4751388728618622,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127014160156,0.8679698705673218,0.4684378504753113,0.3298816382884979,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127319335937,0.8408186435699463,0.4241660833358764,0.4050396680831909,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.61297607421875,0.7350971698760986,0.2789041697978973,1.273425579071045,286.6126708984375,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.13555908203125,286.61187744140625,1.0,0.6491590142250061,1.0,1.0,0.0,1.0,-3.406754732131958,3.406745433807373,9.332897207059432e-06,2.631946086883545,0.7555781006813049,0.7555781006813049,0.0,200.24411010742188,176.0,22635.75,-0.0,3426.15625,1.0,283.1499938964844,285.8916015625,290.37872314453125,291.87677001953125,293.1499938964844,293.1499938964844,283.1499938964844,17317.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110859155654907,1.0,0.0,0.0,1.975685834884644,1.9756940603256223,2.604528788197058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.43701171875,0.0,270.5619201660156,1895.4371337890625,0.0,1699.315185546875,0.506180465221405,1.0,0.0,3.0,1.0,0.0
12322980,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910949707031,0.8292902708053589,0.3880958557128906,0.3522153794765472,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5909729003906,0.8992540240287781,0.4983076453208923,0.4742843210697174,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.59100341796875,0.8804680705070496,0.4681356847286224,0.3293703496456146,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910339355469,0.8523220419883728,0.424013078212738,0.4044876098632812,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912780761719,0.7446646690368652,0.2786483764648437,1.270317316055298,286.5909729003906,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1347961425781,286.5901794433594,1.0,0.6425209045410156,1.0,1.0,0.0,1.0,-3.3993847370147705,3.399375438690185,9.292465620092116e-06,2.626216411590576,0.761606752872467,0.761606752872467,0.0,189.54269409179688,164.0,22730.7109375,-0.0,3346.82958984375,1.0,283.1499938964844,285.86651611328125,290.4148254394531,291.91815185546875,293.1499938964844,293.1499938964844,283.1499938964844,17314.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112947106361389,1.0,0.0,0.0,2.00225567817688,2.0022640228271484,2.6750532811092853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.609375,0.0,279.6875915527344,1895.4371337890625,0.0,1701.003173828125,0.5118893384933472,1.0,0.0,3.0,1.0,0.0
12323040,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910949707031,0.8292902708053589,0.3880958557128906,0.3522153794765472,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5909729003906,0.8992540240287781,0.4983076453208923,0.4742843210697174,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.59100341796875,0.8804680705070496,0.4681356847286224,0.3293703496456146,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910339355469,0.8523220419883728,0.424013078212738,0.4044876098632812,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912780761719,0.7446646690368652,0.2786483764648437,1.270317316055298,286.5909729003906,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1347961425781,286.5901794433594,1.0,0.6425209045410156,1.0,1.0,0.0,1.0,-3.3993847370147705,3.399375438690185,9.292465620092116e-06,2.626216411590576,0.761606752872467,0.761606752872467,0.0,189.54269409179688,164.0,22730.7109375,-0.0,3346.82958984375,1.0,283.1499938964844,285.86651611328125,290.4148254394531,291.91815185546875,293.1499938964844,293.1499938964844,283.1499938964844,17314.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112947106361389,1.0,0.0,0.0,2.00225567817688,2.0022640228271484,2.6750532811092853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.609375,0.0,279.6875915527344,1895.4371337890625,0.0,1701.003173828125,0.5118893384933472,1.0,0.0,3.0,1.0,0.0
12323100,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5803527832031,0.8352423310279846,0.3877023160457611,0.3516605794429779,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.58026123046875,0.9066744446754456,0.4980671405792236,0.4738465547561645,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5802917480469,0.8876395225524902,0.4679854214191437,0.3291088044643402,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.580322265625,0.8589788675308228,0.4239366352558136,0.4042028784751892,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5805358886719,0.7502074837684631,0.2785288095474243,1.268759846687317,286.58026123046875,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,297.134521484375,286.5794677734375,1.0,0.6390584707260132,1.0,1.0,0.0,1.0,-3.395660877227783,3.3956515789031982,9.272077477362473e-06,2.623324394226074,0.7646389603614807,0.7646389603614807,0.0,183.9603729248047,164.0,22777.27734375,-0.0,3305.859619140625,1.0,283.1499938964844,285.8540954589844,290.4336242675781,291.93975830078125,293.1499938964844,293.1499938964844,283.1499938964844,17313.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114756107330322,1.0,0.0,0.0,2.015554904937744,2.015563488006592,2.7107077471555385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.8583984375,0.0,284.3384704589844,1895.4371337890625,0.0,1702.4666748046875,0.514752984046936,1.0,0.0,3.0,1.0,0.0
12323160,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5697326660156,0.8417472243309021,0.3873111009597778,0.3511044979095459,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696105957031,0.9152460098266602,0.4978249669075012,0.4734036922454834,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.56964111328125,0.8954315781593323,0.4678351283073425,0.328844666481018,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696716308594,0.8662816286087036,0.4238596558570862,0.4039141535758972,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.56988525390625,0.7563056945800781,0.2784137725830078,1.2672061920166016,286.5696105957031,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,297.1343078613281,286.5688171386719,1.0,0.6355317234992981,1.0,1.0,0.0,1.0,-3.391925811767578,3.391916513442993,9.251658411812969e-06,2.6204264163970947,0.7676836848258972,0.7676836848258972,0.0,178.283447265625,152.0,22823.310546875,-0.0,3264.40478515625,1.0,283.1499938964844,285.8417663574219,290.45281982421875,291.96173095703125,293.1499938964844,293.1499938964844,283.1499938964844,17311.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116807699203491,1.0,0.0,0.0,2.028862953186035,2.028871536254883,2.746621419191797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.177734375,0.0,289.0484619140625,1895.4371337890625,0.0,1704.126953125,0.5176219344139099,1.0,0.0,3.0,1.0,0.0
12323220,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487365722656,0.8567593693733215,0.3865342438220978,0.349990576505661,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486145019531,0.935421347618103,0.4973348379135132,0.4725051522254944,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.54864501953125,0.9135708212852478,0.4675333499908447,0.3283101618289947,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486755371094,0.8830347657203674,0.4237030446529388,0.4033268988132477,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.54888916015625,0.7703984379768372,0.2781956195831299,1.2641193866729736,286.5486145019531,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.1340026855469,286.5478515625,1.0,0.6283326745033264,1.0,1.0,0.0,1.0,-3.384443759918213,3.384434461593628,9.210838470607996e-06,2.6146273612976074,0.773813784122467,0.773813784122467,0.0,166.7373809814453,140.0,22913.857421875,-0.0,3180.62451171875,1.0,283.1499938964844,285.8173522949219,290.4922180175781,292.00665283203125,293.1499938964844,293.1499938964844,283.1499938964844,17309.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121084928512573,1.0,0.0,0.0,2.055497646331787,2.0555062294006348,2.819209328208672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.0205078125,0.0,298.64422607421875,1895.4371337890625,0.0,1707.5899658203125,0.5233751535415649,1.0,0.0,3.0,1.0,0.0
12323280,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487365722656,0.8567593693733215,0.3865342438220978,0.349990576505661,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486145019531,0.935421347618103,0.4973348379135132,0.4725051522254944,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.54864501953125,0.9135708212852478,0.4675333499908447,0.3283101618289947,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486755371094,0.8830347657203674,0.4237030446529388,0.4033268988132477,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.54888916015625,0.7703984379768372,0.2781956195831299,1.2641193866729736,286.5486145019531,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.1340026855469,286.5478515625,1.0,0.6283326745033264,1.0,1.0,0.0,1.0,-3.384443759918213,3.384434461593628,9.210838470607996e-06,2.6146273612976074,0.773813784122467,0.773813784122467,0.0,166.7373809814453,140.0,22913.857421875,-0.0,3180.62451171875,1.0,283.1499938964844,285.8173522949219,290.4922180175781,292.00665283203125,293.1499938964844,293.1499938964844,283.1499938964844,17309.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121084928512573,1.0,0.0,0.0,2.055497646331787,2.0555062294006348,2.819209328208672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.0205078125,0.0,298.64422607421875,1895.4371337890625,0.0,1707.5899658203125,0.5233751535415649,1.0,0.0,3.0,1.0,0.0
12323340,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.52813720703125,0.8751060962677002,0.3857634961605072,0.3488765656948089,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.52801513671875,0.958278238773346,0.4968360960483551,0.4715926051139831,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5280456542969,0.9368916153907776,0.4672289192676544,0.3277695178985595,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.528076171875,0.9030439853668212,0.4235416054725647,0.402729332447052,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282897949219,0.7874541878700256,0.2779908180236816,1.2610660791397097,286.52801513671875,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1338806152344,286.5272521972656,1.0,0.6209927797317505,1.0,1.0,0.0,1.0,-3.376965284347534,3.376955986022949,9.170151315629482e-06,2.608839988708496,0.7800023555755615,0.7800023555755615,0.0,155.03692626953125,128.0,23002.501953125,-0.0,3096.32568359375,1.0,283.1499938964844,285.7933349609375,290.5330810546875,292.0529479980469,293.1499938964844,293.1499938964844,283.1499938964844,17307.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125000953674316,1.0,0.0,0.0,2.0821533203125,2.0821621417999268,2.8928025130881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.15576171875,0.0,308.4761047363281,1895.4371337890625,0.0,1710.7633056640625,0.5291469097137451,1.0,0.0,3.0,1.0,0.0
12323400,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.52813720703125,0.8751060962677002,0.3857634961605072,0.3488765656948089,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.52801513671875,0.958278238773346,0.4968360960483551,0.4715926051139831,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5280456542969,0.9368916153907776,0.4672289192676544,0.3277695178985595,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.528076171875,0.9030439853668212,0.4235416054725647,0.402729332447052,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282897949219,0.7874541878700256,0.2779908180236816,1.2610660791397097,286.52801513671875,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1338806152344,286.5272521972656,1.0,0.6209927797317505,1.0,1.0,0.0,1.0,-3.376965284347534,3.376955986022949,9.170151315629482e-06,2.608839988708496,0.7800023555755615,0.7800023555755615,0.0,155.03692626953125,128.0,23002.501953125,-0.0,3096.32568359375,1.0,283.1499938964844,285.7933349609375,290.5330810546875,292.0529479980469,293.1499938964844,293.1499938964844,283.1499938964844,17307.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125000953674316,1.0,0.0,0.0,2.0821533203125,2.0821621417999268,2.8928025130881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.15576171875,0.0,308.4761047363281,1895.4371337890625,0.0,1710.7633056640625,0.5291469097137451,1.0,0.0,3.0,1.0,0.0
12323460,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079345703125,0.8976911306381226,0.3849978148937225,0.3477640748023987,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078125,0.9820316433906556,0.496328204870224,0.4706681668758392,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078430175781,0.9633775949478148,0.4669210016727447,0.3272240459918976,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.50787353515625,0.9293604493141174,0.4233745634555816,0.4021232426166534,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5080871582031,0.8080299496650696,0.2777974605560303,1.2580499649047852,286.5078125,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.13385009765625,286.507080078125,1.0,0.6135492920875549,1.0,1.0,0.0,1.0,-3.3695030212402344,3.3694939613342285,9.12966424948536e-06,2.6030731201171875,0.7862550616264343,0.7862550616264343,0.0,143.25299072265625,131.0,23089.33203125,-0.0,3011.94873046875,1.0,283.1499938964844,285.7696838378906,290.5754699707031,292.10064697265625,293.1499938964844,293.1499938964844,283.1499938964844,17305.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128298282623291,1.0,0.0,0.0,2.1088242530822754,2.108833074569702,2.967386478758272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.60791015625,0.0,318.5451965332031,1895.4371337890625,0.0,1713.437255859375,0.534935474395752,1.0,0.0,3.0,1.0,0.0
12323520,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079345703125,0.8976911306381226,0.3849978148937225,0.3477640748023987,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078125,0.9820316433906556,0.496328204870224,0.4706681668758392,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078430175781,0.9633775949478148,0.4669210016727447,0.3272240459918976,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.50787353515625,0.9293604493141174,0.4233745634555816,0.4021232426166534,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5080871582031,0.8080299496650696,0.2777974605560303,1.2580499649047852,286.5078125,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.13385009765625,286.507080078125,1.0,0.6135492920875549,1.0,1.0,0.0,1.0,-3.3695030212402344,3.3694939613342285,9.12966424948536e-06,2.6030731201171875,0.7862550616264343,0.7862550616264343,0.0,143.25299072265625,131.0,23089.33203125,-0.0,3011.94873046875,1.0,283.1499938964844,285.7696838378906,290.5754699707031,292.10064697265625,293.1499938964844,293.1499938964844,283.1499938964844,17305.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128298282623291,1.0,0.0,0.0,2.1088242530822754,2.108833074569702,2.967386478758272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.60791015625,0.0,318.5451965332031,1895.4371337890625,0.0,1713.437255859375,0.534935474395752,1.0,0.0,3.0,1.0,0.0
12323580,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893798828125,0.9089929461479188,0.3842193186283111,0.3468886911869049,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892883300781,0.9920408725738524,0.4958022534847259,0.4699849784374237,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.48931884765625,0.9751318693161012,0.4665975570678711,0.3268593847751617,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893493652344,0.9428356885910034,0.4231919944286346,0.4017612040042877,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.489501953125,0.8177133202552795,0.2776030898094177,1.2562613487243652,286.4892883300781,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1338195800781,286.4886169433594,1.0,0.6103566884994507,1.0,1.0,0.0,1.0,-3.3645994663238525,3.3645904064178467,9.103017873712815e-06,2.5992493629455566,0.7925992012023926,0.7925992012023926,0.0,138.0218505859375,134.0,23185.734375,-0.0,2971.135986328125,1.0,283.1499938964844,285.7474670410156,290.6195068359375,292.1502380371094,293.1499938964844,293.1499938964844,283.1499938964844,17302.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131195068359375,1.0,0.0,0.0,2.1355271339416504,2.135536432266236,3.043011531644879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.884765625,0.0,328.85809326171875,1895.4371337890625,0.0,1715.7877197265625,0.5407428741455078,1.0,0.0,3.0,1.0,0.0
12323640,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893798828125,0.9089929461479188,0.3842193186283111,0.3468886911869049,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892883300781,0.9920408725738524,0.4958022534847259,0.4699849784374237,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.48931884765625,0.9751318693161012,0.4665975570678711,0.3268593847751617,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893493652344,0.9428356885910034,0.4231919944286346,0.4017612040042877,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.489501953125,0.8177133202552795,0.2776030898094177,1.2562613487243652,286.4892883300781,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1338195800781,286.4886169433594,1.0,0.6103566884994507,1.0,1.0,0.0,1.0,-3.3645994663238525,3.3645904064178467,9.103017873712815e-06,2.5992493629455566,0.7925992012023926,0.7925992012023926,0.0,138.0218505859375,134.0,23185.734375,-0.0,2971.135986328125,1.0,283.1499938964844,285.7474670410156,290.6195068359375,292.1502380371094,293.1499938964844,293.1499938964844,283.1499938964844,17302.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131195068359375,1.0,0.0,0.0,2.1355271339416504,2.135536432266236,3.043011531644879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.884765625,0.0,328.85809326171875,1895.4371337890625,0.0,1715.7877197265625,0.5407428741455078,1.0,0.0,3.0,1.0,0.0
12323700,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4806823730469,0.9111132025718688,0.3838120996952057,0.3464961946010589,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4805908203125,0.9937787055969238,0.4955227077007293,0.4696919620037079,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4806213378906,0.9772354364395142,0.4664191603660583,0.326712965965271,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.48065185546875,0.9453681707382202,0.4230843484401703,0.4016291797161102,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4808044433594,0.8194969296455383,0.2774929702281952,1.2556177377700806,286.4805908203125,286.0039978027344,293.29998779296875,287.640625,293.2996826171875,297.1336669921875,286.4799499511719,1.0,0.6095902919769287,1.0,1.0,0.0,1.0,-3.3626654148101807,3.362656354904175,9.092569598578848e-06,2.5977602005004883,0.7958139777183533,0.7958139777183533,0.0,137.0055389404297,134.0,23236.1015625,-0.0,2961.079833984375,1.0,283.1499938964844,285.7368469238281,290.6422424316406,292.1759338378906,293.1499938964844,293.1499938964844,283.1499938964844,17300.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132859230041504,1.0,0.0,0.0,2.14891004562378,2.148919105529785,3.0812705631433346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.35400390625,0.0,334.1136779785156,1895.4371337890625,0.0,1717.138916015625,0.5436573624610901,1.0,0.0,3.0,1.0,0.0
12323760,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.47216796875,0.9115083813667296,0.3833933174610138,0.3461174368858337,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721069335937,0.9941979050636292,0.4952317178249359,0.4694138765335083,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721069335937,0.9777842164039612,0.466229498386383,0.3265775740146637,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721374511719,0.9460656046867372,0.4229653179645538,0.4015121161937713,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4723205566406,0.8199615478515625,0.2773730456829071,1.255052924156189,286.4721069335937,285.9916076660156,293.3099975585937,287.6635437011719,293.3096923828125,297.1333923339844,286.4714660644531,1.0,0.6091926693916321,1.0,1.0,0.0,1.0,-3.3608922958374023,3.3608832359313965,9.083007171284407e-06,2.5963997840881348,0.7990570068359375,0.7990570068359375,0.0,136.6473388671875,137.0,23286.953125,-0.0,2955.160400390625,1.0,283.1499938964844,285.72637939453125,290.66534423828125,292.2021484375,293.1499938964844,293.1499938964844,283.1499938964844,17298.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134764194488525,1.0,0.0,0.0,2.162315607070923,2.162324905395508,3.119834559583978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.95654296875,0.0,339.4378662109375,1895.4371337890625,0.0,1718.68603515625,0.5465796589851379,1.0,0.0,3.0,1.0,0.0
12323820,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555969238281,0.9087653160095216,0.382525771856308,0.3453806638717651,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.992379665374756,0.4946177899837494,0.4688785672187805,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555358886719,0.975747048854828,0.4658193588256836,0.326322853565216,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.45556640625,0.943736493587494,0.4226953983306885,0.4012989103794098,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4557189941406,0.8182048797607422,0.2771055698394775,1.2540416717529297,286.4555053710937,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1326904296875,286.45489501953125,1.0,0.6091268062591553,1.0,1.0,0.0,1.0,-3.357583522796631,3.357574462890625,9.065203812497202e-06,2.593871593475342,0.8056281805038452,0.8056281805038452,0.0,137.2500762939453,140.0,23388.951171875,-0.0,2951.4150390625,1.0,283.1499938964844,285.7058410644531,290.71246337890625,292.255615234375,293.1499938964844,293.1499938964844,283.1499938964844,17295.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139202356338501,1.0,0.0,0.0,2.189195394515991,2.189204931259156,3.197881994765339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.419921875,0.0,350.2956237792969,1895.4371337890625,0.0,1722.2928466796875,0.5524476766586304,1.0,0.0,3.0,1.0,0.0
12323880,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555969238281,0.9087653160095216,0.382525771856308,0.3453806638717651,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.992379665374756,0.4946177899837494,0.4688785672187805,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555358886719,0.975747048854828,0.4658193588256836,0.326322853565216,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.45556640625,0.943736493587494,0.4226953983306885,0.4012989103794098,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4557189941406,0.8182048797607422,0.2771055698394775,1.2540416717529297,286.4555053710937,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1326904296875,286.45489501953125,1.0,0.6091268062591553,1.0,1.0,0.0,1.0,-3.357583522796631,3.357574462890625,9.065203812497202e-06,2.593871593475342,0.8056281805038452,0.8056281805038452,0.0,137.2500762939453,140.0,23388.951171875,-0.0,2951.4150390625,1.0,283.1499938964844,285.7058410644531,290.71246337890625,292.255615234375,293.1499938964844,293.1499938964844,283.1499938964844,17295.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139202356338501,1.0,0.0,0.0,2.189195394515991,2.189204931259156,3.197881994765339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.419921875,0.0,350.2956237792969,1895.4371337890625,0.0,1722.2928466796875,0.5524476766586304,1.0,0.0,3.0,1.0,0.0
12323940,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393615722656,0.9033555388450624,0.3816248774528503,0.3446536958217621,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393005371094,0.9882365465164183,0.4939650297164917,0.4683493077754974,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393005371094,0.97101092338562,0.4653726816177368,0.3260740637779236,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393310546875,0.9383030533790588,0.4223871529102325,0.4010921120643616,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394836425781,0.814214289188385,0.2768056094646454,1.2530858516693115,286.43927001953125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1317138671875,286.4386901855469,1.0,0.6096643805503845,1.0,1.0,0.0,1.0,-3.354375123977661,3.354366064071656,9.047984349308535e-06,2.591429710388184,0.81231689453125,0.81231689453125,0.0,138.96710205078125,143.0,23490.30859375,-0.0,2954.274658203125,1.0,283.1499938964844,285.6856384277344,290.76043701171875,292.3100280761719,293.1499938964844,293.1499938964844,283.1499938964844,17291.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144182324409485,1.0,0.0,0.0,2.2161624431610107,2.216171979904175,3.277151563452208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.09130859375,0.0,361.4366149902344,1895.4371337890625,0.0,1726.3436279296875,0.5583466291427612,1.0,0.0,3.0,1.0,0.0
12324000,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393615722656,0.9033555388450624,0.3816248774528503,0.3446536958217621,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393005371094,0.9882365465164183,0.4939650297164917,0.4683493077754974,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393005371094,0.97101092338562,0.4653726816177368,0.3260740637779236,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393310546875,0.9383030533790588,0.4223871529102325,0.4010921120643616,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394836425781,0.814214289188385,0.2768056094646454,1.2530858516693115,286.43927001953125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1317138671875,286.4386901855469,1.0,0.6096643805503845,1.0,1.0,0.0,1.0,-3.354375123977661,3.354366064071656,9.047984349308535e-06,2.591429710388184,0.81231689453125,0.81231689453125,0.0,138.96710205078125,143.0,23490.30859375,-0.0,2954.274658203125,1.0,283.1499938964844,285.6856384277344,290.76043701171875,292.3100280761719,293.1499938964844,293.1499938964844,283.1499938964844,17291.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144182324409485,1.0,0.0,0.0,2.2161624431610107,2.216171979904175,3.277151563452208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.09130859375,0.0,361.4366149902344,1895.4371337890625,0.0,1726.3436279296875,0.5583466291427612,1.0,0.0,3.0,1.0,0.0
12324060,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.42340087890625,0.8968943357467651,0.3806979358196258,0.343924731016159,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42333984375,0.9827247858047484,0.4932785630226135,0.4678112268447876,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42333984375,0.9647600650787354,0.464895099401474,0.3258205950260162,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233703613281,0.9313213229179382,0.4220460951328277,0.4008771777153015,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4235534667969,0.8090508580207825,0.2764798402786255,1.252120852470398,286.42333984375,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.1305847167969,286.4227294921875,1.0,0.6105174422264099,1.0,1.0,0.0,1.0,-3.3511276245117188,3.351118564605713,9.030582987179514e-06,2.588963031768799,0.8191255927085876,0.8191255927085876,0.0,141.28939819335938,146.0,23590.31640625,-0.0,2960.504150390625,1.0,283.1499938964844,285.6656799316406,290.80908203125,292.3651123046875,293.1499938964844,293.1499938964844,283.1499938964844,17288.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149282693862915,1.0,0.0,0.0,2.243202209472656,2.2432119846343994,3.35761001224455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.873046875,0.0,372.8615417480469,1895.4371337890625,0.0,1730.4967041015625,0.564273476600647,1.0,0.0,3.0,1.0,0.0
12324120,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.42340087890625,0.8968943357467651,0.3806979358196258,0.343924731016159,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42333984375,0.9827247858047484,0.4932785630226135,0.4678112268447876,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42333984375,0.9647600650787354,0.464895099401474,0.3258205950260162,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233703613281,0.9313213229179382,0.4220460951328277,0.4008771777153015,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4235534667969,0.8090508580207825,0.2764798402786255,1.252120852470398,286.42333984375,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.1305847167969,286.4227294921875,1.0,0.6105174422264099,1.0,1.0,0.0,1.0,-3.3511276245117188,3.351118564605713,9.030582987179514e-06,2.588963031768799,0.8191255927085876,0.8191255927085876,0.0,141.28939819335938,146.0,23590.31640625,-0.0,2960.504150390625,1.0,283.1499938964844,285.6656799316406,290.80908203125,292.3651123046875,293.1499938964844,293.1499938964844,283.1499938964844,17288.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149282693862915,1.0,0.0,0.0,2.243202209472656,2.2432119846343994,3.35761001224455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.873046875,0.0,372.8615417480469,1895.4371337890625,0.0,1730.4967041015625,0.564273476600647,1.0,0.0,3.0,1.0,0.0
12324180,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076843261719,0.8899543881416321,0.3797503113746643,0.3431886434555053,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076232910156,0.9763855934143066,0.4925624132156372,0.4672575891017914,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076232910156,0.9576740860939026,0.4643906354904175,0.3255575895309448,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076538085937,0.9237152338027954,0.4216766357421875,0.4006477296352386,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078369140625,0.8032419681549072,0.2761339843273163,1.251122236251831,286.4076232910156,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.12939453125,286.40704345703125,1.0,0.6115320920944214,1.0,1.0,0.0,1.0,-3.34778356552124,3.3477745056152344,9.01268776942743e-06,2.586425304412842,0.8260573744773865,0.8260573744773865,0.0,143.9408416748047,149.0,23688.6328125,-0.0,2968.390869140625,1.0,283.1499938964844,285.64599609375,290.8582458496094,292.420654296875,293.1499938964844,293.1499938964844,283.1499938964844,17285.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154232859611511,1.0,0.0,0.0,2.2702910900115967,2.27030086517334,3.43919225542777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.71826171875,0.0,384.5656127929688,1895.4371337890625,0.0,1734.531494140625,0.570223867893219,1.0,0.0,3.0,1.0,0.0
12324240,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076843261719,0.8899543881416321,0.3797503113746643,0.3431886434555053,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076232910156,0.9763855934143066,0.4925624132156372,0.4672575891017914,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076232910156,0.9576740860939026,0.4643906354904175,0.3255575895309448,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076538085937,0.9237152338027954,0.4216766357421875,0.4006477296352386,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078369140625,0.8032419681549072,0.2761339843273163,1.251122236251831,286.4076232910156,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.12939453125,286.40704345703125,1.0,0.6115320920944214,1.0,1.0,0.0,1.0,-3.34778356552124,3.3477745056152344,9.01268776942743e-06,2.586425304412842,0.8260573744773865,0.8260573744773865,0.0,143.9408416748047,149.0,23688.6328125,-0.0,2968.390869140625,1.0,283.1499938964844,285.64599609375,290.8582458496094,292.420654296875,293.1499938964844,293.1499938964844,283.1499938964844,17285.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154232859611511,1.0,0.0,0.0,2.2702910900115967,2.27030086517334,3.43919225542777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.71826171875,0.0,384.5656127929688,1895.4371337890625,0.0,1734.531494140625,0.570223867893219,1.0,0.0,3.0,1.0,0.0
12324300,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3999328613281,0.8864420056343079,0.3792699873447418,0.3428173065185547,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998413085937,0.9730132222175598,0.4921942949295044,0.4669740200042724,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998718261719,0.9539536237716676,0.4641292989253998,0.3254217803478241,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.39990234375,0.9198665618896484,0.4214823842048645,0.4005267322063446,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4000549316406,0.8002558350563049,0.2759549617767334,1.250607967376709,286.3998413085937,285.8800048828125,293.3999938964844,287.880615234375,293.3996887207031,297.1287841796875,286.3992614746094,1.0,0.6120725274085999,1.0,1.0,0.0,1.0,-3.3460686206817627,3.346059799194336,9.003519153338857e-06,2.585124254226685,0.8295699954032898,0.8295699954032898,0.0,145.33970642089844,149.0,23737.10546875,-0.0,2972.65234375,1.0,283.1499938964844,285.63623046875,290.8830261230469,292.4486083984375,293.1499938964844,293.1499938964844,283.1499938964844,17284.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156612873077393,1.0,0.0,0.0,2.2838447093963623,2.283854484558105,3.4803784387804626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.6552734375,0.0,390.51995849609375,1895.4371337890625,0.0,1736.4727783203125,0.5732062458992004,1.0,0.0,3.0,1.0,0.0
