time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12324360,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3922119140625,0.8829441666603088,0.3787856101989746,0.3424434661865234,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39215087890625,0.9695447087287904,0.4918195605278015,0.4666854739189148,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39215087890625,0.9501644968986512,0.4638620316982269,0.3252827525138855,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3921813964844,0.9160581827163696,0.4212819039821625,0.4004011154174804,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.392333984375,0.7972699403762817,0.275772362947464,1.250083088874817,286.39215087890625,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.128173828125,286.3915710449219,1.0,0.6126260161399841,1.0,1.0,0.0,1.0,-3.344322681427002,3.344313859939575,8.99418955668807e-06,2.5837998390197754,0.8331156969070435,0.8331156969070435,0.0,146.7709197998047,152.0,23785.10546875,-0.0,2977.02587890625,1.0,283.1499938964844,285.6265563964844,290.90789794921875,292.47662353515625,293.1499938964844,293.1499938964844,283.1499938964844,17283.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158926129341125,1.0,0.0,0.0,2.297402858734131,2.297412872314453,3.521824112340255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.5966796875,0.0,396.5423583984375,1895.4371337890625,0.0,1738.3602294921875,0.5761927962303162,1.0,0.0,3.0,1.0,0.0
12324420,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769836425781,0.8760799169540405,0.3778066337108612,0.3416886627674103,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9624179601669312,0.4910524785518646,0.466094046831131,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769226074219,0.9425042271614076,0.4633114635944366,0.3249952793121338,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.376953125,0.9087365865707396,0.4208645224571228,0.4001366198062897,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3771057128906,0.7913784384727478,0.2753985226154327,1.2490042448043823,286.3768920898437,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1269836425781,286.3763427734375,1.0,0.6137535572052002,1.0,1.0,0.0,1.0,-3.340742826461792,3.340733766555786,8.975072887551505e-06,2.5810837745666504,0.8403022289276123,0.8403022289276123,0.0,149.6940155029297,155.0,23879.66015625,-0.0,2985.912109375,1.0,283.1499938964844,285.6073608398437,290.9579162597656,292.5328369140625,293.1499938964844,293.1499938964844,283.1499938964844,17282.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163354754447937,1.0,0.0,0.0,2.3245084285736084,2.3245186805725098,3.605418328334054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.46875,0.0,408.78326416015625,1895.4371337890625,0.0,1741.9766845703125,0.5821739435195923,1.0,0.0,3.0,1.0,0.0
12324480,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769836425781,0.8760799169540405,0.3778066337108612,0.3416886627674103,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9624179601669312,0.4910524785518646,0.466094046831131,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769226074219,0.9425042271614076,0.4633114635944366,0.3249952793121338,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.376953125,0.9087365865707396,0.4208645224571228,0.4001366198062897,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3771057128906,0.7913784384727478,0.2753985226154327,1.2490042448043823,286.3768920898437,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1269836425781,286.3763427734375,1.0,0.6137535572052002,1.0,1.0,0.0,1.0,-3.340742826461792,3.340733766555786,8.975072887551505e-06,2.5810837745666504,0.8403022289276123,0.8403022289276123,0.0,149.6940155029297,155.0,23879.66015625,-0.0,2985.912109375,1.0,283.1499938964844,285.6073608398437,290.9579162597656,292.5328369140625,293.1499938964844,293.1499938964844,283.1499938964844,17282.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163354754447937,1.0,0.0,0.0,2.3245084285736084,2.3245186805725098,3.605418328334054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.46875,0.0,408.78326416015625,1895.4371337890625,0.0,1741.9766845703125,0.5821739435195923,1.0,0.0,3.0,1.0,0.0
12324540,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.36199951171875,0.869456946849823,0.376814991235733,0.3409242630004883,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9551422595977784,0.4902624487876892,0.4654829502105713,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619384765625,0.934869647026062,0.4627397954463959,0.3246946334838867,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619689941406,0.9020103812217712,0.4204258620738983,0.3998539745807647,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.36212158203125,0.7856565117835999,0.2750146090984344,1.2478883266448977,286.3619079589844,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.12579345703125,286.3613586425781,1.0,0.6148926615715027,1.0,1.0,0.0,1.0,-3.337045431137085,3.337036371231079,8.955348675954156e-06,2.578277349472046,0.8476220965385437,0.8476220965385437,0.0,152.66763305664062,158.0,23972.255859375,-0.0,2994.80908203125,1.0,283.1499938964844,285.58843994140625,291.00811767578125,292.5892028808594,293.1499938964844,293.1499938964844,283.1499938964844,17281.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167558670043945,1.0,0.0,0.0,2.35158109664917,2.351591348648072,3.689888785629593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.298828125,0.0,421.27880859375,1895.4371337890625,0.0,1745.412353515625,0.588160514831543,1.0,0.0,3.0,1.0,0.0
12324600,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.36199951171875,0.869456946849823,0.376814991235733,0.3409242630004883,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9551422595977784,0.4902624487876892,0.4654829502105713,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619384765625,0.934869647026062,0.4627397954463959,0.3246946334838867,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619689941406,0.9020103812217712,0.4204258620738983,0.3998539745807647,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.36212158203125,0.7856565117835999,0.2750146090984344,1.2478883266448977,286.3619079589844,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.12579345703125,286.3613586425781,1.0,0.6148926615715027,1.0,1.0,0.0,1.0,-3.337045431137085,3.337036371231079,8.955348675954156e-06,2.578277349472046,0.8476220965385437,0.8476220965385437,0.0,152.66763305664062,158.0,23972.255859375,-0.0,2994.80908203125,1.0,283.1499938964844,285.58843994140625,291.00811767578125,292.5892028808594,293.1499938964844,293.1499938964844,283.1499938964844,17281.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167558670043945,1.0,0.0,0.0,2.35158109664917,2.351591348648072,3.689888785629593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.298828125,0.0,421.27880859375,1895.4371337890625,0.0,1745.412353515625,0.588160514831543,1.0,0.0,3.0,1.0,0.0
12324660,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472900390625,0.8631179928779602,0.3758120238780975,0.3401506543159485,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471984863281,0.947823703289032,0.4894507825374603,0.4648525416851043,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34722900390625,0.927398145198822,0.4621478319168091,0.3243807256221771,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472595214844,0.8957030177116394,0.4199671745300293,0.399553507566452,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3473815917969,0.780148446559906,0.2746224701404571,1.246739625930786,286.3471984863281,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.1246643066406,286.3466491699219,1.0,0.6160311698913574,1.0,1.0,0.0,1.0,-3.333236694335937,3.3332278728485107,8.935047844715882e-06,2.5753848552703857,0.8550784587860107,0.8550784587860107,0.0,155.6671905517578,161.0,24062.869140625,-0.0,3003.589599609375,1.0,283.1499938964844,285.56982421875,291.0583801269531,292.64556884765625,293.1499938964844,293.1499938964844,283.1499938964844,17282.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171587347984314,1.0,0.0,0.0,2.3785884380340576,2.378598928451538,3.775130323901976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.04248046875,0.0,434.0163879394531,1895.4371337890625,0.0,1748.7078857421875,0.594144880771637,1.0,0.0,3.0,1.0,0.0
12324720,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472900390625,0.8631179928779602,0.3758120238780975,0.3401506543159485,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471984863281,0.947823703289032,0.4894507825374603,0.4648525416851043,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34722900390625,0.927398145198822,0.4621478319168091,0.3243807256221771,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472595214844,0.8957030177116394,0.4199671745300293,0.399553507566452,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3473815917969,0.780148446559906,0.2746224701404571,1.246739625930786,286.3471984863281,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.1246643066406,286.3466491699219,1.0,0.6160311698913574,1.0,1.0,0.0,1.0,-3.333236694335937,3.3332278728485107,8.935047844715882e-06,2.5753848552703857,0.8550784587860107,0.8550784587860107,0.0,155.6671905517578,161.0,24062.869140625,-0.0,3003.589599609375,1.0,283.1499938964844,285.56982421875,291.0583801269531,292.64556884765625,293.1499938964844,293.1499938964844,283.1499938964844,17282.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171587347984314,1.0,0.0,0.0,2.3785884380340576,2.378598928451538,3.775130323901976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.04248046875,0.0,434.0163879394531,1895.4371337890625,0.0,1748.7078857421875,0.594144880771637,1.0,0.0,3.0,1.0,0.0
12324780,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.8570738434791565,0.3747996389865875,0.3393683731555938,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33367919921875,0.940548062324524,0.4886192083358764,0.4642032980918884,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.33367919921875,0.920202374458313,0.4615367949008941,0.3240535855293274,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33367919921875,0.8896292448043823,0.419490098953247,0.399235725402832,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.333740234375,0.7748717665672302,0.2742239236831665,1.2455624341964722,286.33367919921875,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.12359619140625,286.33355712890625,1.0,0.6171632409095764,1.0,1.0,0.0,1.0,-3.3293240070343018,3.329315185546875,8.914210411603563e-06,2.5724105834960938,0.8626875877380371,0.8626875877380371,0.0,158.67958068847656,164.0,24161.5625,-0.0,3012.193603515625,1.0,283.1499938964844,285.5517272949219,291.1085510253906,292.7017517089844,293.1499938964844,293.1499938964844,283.1499938964844,17283.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175493240356445,1.0,0.0,0.0,2.405499219894409,2.4055099487304688,3.8610352248724666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.751953125,0.0,446.9816589355469,1895.4371337890625,0.0,1751.905029296875,0.6001197099685669,1.0,0.0,3.0,1.0,0.0
12324840,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.8570738434791565,0.3747996389865875,0.3393683731555938,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33367919921875,0.940548062324524,0.4886192083358764,0.4642032980918884,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.33367919921875,0.920202374458313,0.4615367949008941,0.3240535855293274,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33367919921875,0.8896292448043823,0.419490098953247,0.399235725402832,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.333740234375,0.7748717665672302,0.2742239236831665,1.2455624341964722,286.33367919921875,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.12359619140625,286.33355712890625,1.0,0.6171632409095764,1.0,1.0,0.0,1.0,-3.3293240070343018,3.329315185546875,8.914210411603563e-06,2.5724105834960938,0.8626875877380371,0.8626875877380371,0.0,158.67958068847656,164.0,24161.5625,-0.0,3012.193603515625,1.0,283.1499938964844,285.5517272949219,291.1085510253906,292.7017517089844,293.1499938964844,293.1499938964844,283.1499938964844,17283.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175493240356445,1.0,0.0,0.0,2.405499219894409,2.4055099487304688,3.8610352248724666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.751953125,0.0,446.9816589355469,1895.4371337890625,0.0,1751.905029296875,0.6001197099685669,1.0,0.0,3.0,1.0,0.0
12324900,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33428955078125,0.8541877269744873,0.3743128776550293,0.3389826416969299,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33428955078125,0.9369823336601256,0.488216370344162,0.4638796150684356,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.33428955078125,0.9167717099189758,0.4612461626529693,0.3238913714885711,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.33428955078125,0.8867092728614807,0.4192624390125274,0.3990772366523742,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.7723446488380432,0.2740346789360046,1.244985580444336,286.33428955078125,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.1231994628906,286.3343811035156,1.0,0.6177293062210083,1.0,1.0,0.0,1.0,-3.3273911476135254,3.3273820877075195,8.903914931579493e-06,2.570937395095825,0.8666728138923645,0.8666728138923645,0.0,160.17825317382812,164.0,24241.99609375,-0.0,3016.49560546875,1.0,283.1499938964844,285.5458068847656,291.13385009765625,292.7308654785156,293.1499938964844,293.1499938964844,283.1499938964844,17280.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717781662940979,1.0,0.0,0.0,2.418998003005981,2.41900897026062,3.904490881723177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.23193359375,0.0,453.5715026855469,1895.4371337890625,0.0,1753.8079833984375,0.6031174063682556,1.0,0.0,3.0,1.0,0.0
12324960,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353881835937,0.8514429926872253,0.3738541901111603,0.3386198282241821,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353881835937,0.933541178703308,0.4878368377685547,0.4635749757289886,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353881835937,0.9135302305221558,0.4609806835651397,0.3237446844577789,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353881835937,0.8839207887649536,0.4190552234649658,0.3989351093769073,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.7699378728866577,0.2738626003265381,1.244471311569214,286.3353881835937,285.7435913085937,293.510009765625,288.15655517578125,293.5096740722656,297.1230163574219,286.3354797363281,1.0,0.6183049082756042,1.0,1.0,0.0,1.0,-3.325622320175171,3.325613498687744,8.894498023437336e-06,2.5695888996124268,0.8707574009895325,0.8707574009895325,0.0,161.6527099609375,167.0,24323.818359375,-0.0,3021.0126953125,1.0,283.1499938964844,285.5404663085937,291.1597900390625,292.7615051269531,293.1499938964844,293.1499938964844,283.1499938964844,17276.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181591391563416,1.0,0.0,0.0,2.432589769363404,2.432600736618042,3.94849081430948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.1953125,0.0,460.26800537109375,1895.4371337890625,0.0,1756.90185546875,0.6061356663703918,1.0,0.0,3.0,1.0,0.0
12325020,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.337646484375,0.8462680578231812,0.3729812204837799,0.3379425406455993,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.337646484375,0.92695289850235,0.4871158897876739,0.4630083441734314,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.337646484375,0.9075303673744202,0.4604885280132293,0.3234843909740448,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.337646484375,0.878638744354248,0.4186752140522003,0.3986887633800506,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.7654005289077759,0.2735535204410553,1.2436110973358154,286.337646484375,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1230163574219,286.3377380371094,1.0,0.6194907426834106,1.0,1.0,0.0,1.0,-3.322482109069824,3.322473287582397,8.877810614649206e-06,2.567201852798462,0.8791913986206055,0.8791913986206055,0.0,164.5682373046875,170.0,24489.296875,-0.0,3030.70751953125,1.0,283.1499938964844,285.5299072265625,291.2119445800781,292.8240661621094,293.1499938964844,293.1499938964844,283.1499938964844,17267.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719348669052124,1.0,0.0,0.0,2.4599926471710205,2.460003614425659,4.037950418478431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.30517578125,0.0,473.9802551269531,1895.4371337890625,0.0,1766.665771484375,0.6122263073921204,1.0,0.0,3.0,1.0,0.0
12325080,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.337646484375,0.8462680578231812,0.3729812204837799,0.3379425406455993,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.337646484375,0.92695289850235,0.4871158897876739,0.4630083441734314,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.337646484375,0.9075303673744202,0.4604885280132293,0.3234843909740448,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.337646484375,0.878638744354248,0.4186752140522003,0.3986887633800506,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.7654005289077759,0.2735535204410553,1.2436110973358154,286.337646484375,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1230163574219,286.3377380371094,1.0,0.6194907426834106,1.0,1.0,0.0,1.0,-3.322482109069824,3.322473287582397,8.877810614649206e-06,2.567201852798462,0.8791913986206055,0.8791913986206055,0.0,164.5682373046875,170.0,24489.296875,-0.0,3030.70751953125,1.0,283.1499938964844,285.5299072265625,291.2119445800781,292.8240661621094,293.1499938964844,293.1499938964844,283.1499938964844,17267.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719348669052124,1.0,0.0,0.0,2.4599926471710205,2.460003614425659,4.037950418478431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.30517578125,0.0,473.9802551269531,1895.4371337890625,0.0,1766.665771484375,0.6122263073921204,1.0,0.0,3.0,1.0,0.0
12325140,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398742675781,0.8413801193237305,0.3721398413181305,0.3373002111911773,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398742675781,0.92066752910614,0.4864199757575989,0.4624718427658081,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398742675781,0.902089297771454,0.4600192010402679,0.3232454061508178,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398742675781,0.8736280202865601,0.4183185398578644,0.3984701037406921,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.7611247301101685,0.273276150226593,1.2429109811782837,286.3398742675781,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.123291015625,286.3399353027344,1.0,0.6207190752029419,1.0,1.0,0.0,1.0,-3.319671869277954,3.319663047790528,8.862902177497745e-06,2.565070390701294,0.8879849314689636,0.8879849314689636,0.0,167.48330688476562,173.0,24656.046875,-0.0,3041.099853515625,1.0,283.1499938964844,285.5194396972656,291.2628479003906,292.88592529296875,293.1499938964844,293.1499938964844,283.1499938964844,17259.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720954418182373,1.0,0.0,0.0,2.4876694679260254,2.4876809120178223,4.1293219510407653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.17919921875,0.0,488.1233520507813,1895.4371337890625,0.0,1779.8814697265625,0.6183885931968689,1.0,0.0,3.0,1.0,0.0
12325200,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398742675781,0.8413801193237305,0.3721398413181305,0.3373002111911773,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398742675781,0.92066752910614,0.4864199757575989,0.4624718427658081,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398742675781,0.902089297771454,0.4600192010402679,0.3232454061508178,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398742675781,0.8736280202865601,0.4183185398578644,0.3984701037406921,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.7611247301101685,0.273276150226593,1.2429109811782837,286.3398742675781,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.123291015625,286.3399353027344,1.0,0.6207190752029419,1.0,1.0,0.0,1.0,-3.319671869277954,3.319663047790528,8.862902177497745e-06,2.565070390701294,0.8879849314689636,0.8879849314689636,0.0,167.48330688476562,173.0,24656.046875,-0.0,3041.099853515625,1.0,283.1499938964844,285.5194396972656,291.2628479003906,292.88592529296875,293.1499938964844,293.1499938964844,283.1499938964844,17259.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720954418182373,1.0,0.0,0.0,2.4876694679260254,2.4876809120178223,4.1293219510407653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.17919921875,0.0,488.1233520507813,1895.4371337890625,0.0,1779.8814697265625,0.6183885931968689,1.0,0.0,3.0,1.0,0.0
12325260,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3419189453125,0.8366977572441101,0.3713113069534302,0.3366730809211731,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3419189453125,0.914669632911682,0.4857311248779297,0.4619457721710205,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3419189453125,0.8969551920890808,0.4595534205436706,0.3230118453502655,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3419189453125,0.868819534778595,0.4179686307907104,0.3982614278793335,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.757046639919281,0.2730176150798797,1.2423099279403689,286.3419189453125,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1236877441406,286.34197998046875,1.0,0.6219795346260071,1.0,1.0,0.0,1.0,-3.317030429840088,3.317021608352661,8.848902325553354e-06,2.56306791305542,0.897138774394989,0.897138774394989,0.0,170.4185791015625,176.0,24822.880859375,-0.0,3051.955810546875,1.0,283.1499938964844,285.509033203125,291.3118896484375,292.9460144042969,293.1499938964844,293.1499938964844,283.1499938964844,17252.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227477431297302,1.0,0.0,0.0,2.515570878982544,2.515582323074341,4.222469272008311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.60595703125,0.0,502.6886596679688,1895.4371337890625,0.0,1794.6883544921875,0.6246126890182495,1.0,0.0,3.0,1.0,0.0
12325320,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3419189453125,0.8366977572441101,0.3713113069534302,0.3366730809211731,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3419189453125,0.914669632911682,0.4857311248779297,0.4619457721710205,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3419189453125,0.8969551920890808,0.4595534205436706,0.3230118453502655,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3419189453125,0.868819534778595,0.4179686307907104,0.3982614278793335,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.757046639919281,0.2730176150798797,1.2423099279403689,286.3419189453125,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1236877441406,286.34197998046875,1.0,0.6219795346260071,1.0,1.0,0.0,1.0,-3.317030429840088,3.317021608352661,8.848902325553354e-06,2.56306791305542,0.897138774394989,0.897138774394989,0.0,170.4185791015625,176.0,24822.880859375,-0.0,3051.955810546875,1.0,283.1499938964844,285.509033203125,291.3118896484375,292.9460144042969,293.1499938964844,293.1499938964844,283.1499938964844,17252.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227477431297302,1.0,0.0,0.0,2.515570878982544,2.515582323074341,4.222469272008311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.60595703125,0.0,502.6886596679688,1895.4371337890625,0.0,1794.6883544921875,0.6246126890182495,1.0,0.0,3.0,1.0,0.0
12325380,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.34375,0.8321841359138489,0.3704874813556671,0.3360521495342254,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.34375,0.9090033173561096,0.4850407540798187,0.4614205360412597,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34375,0.8919737339019775,0.4590822756290436,0.3227763175964355,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34375,0.8641915321350098,0.4176173210144043,0.3980536758899688,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3437194824219,0.7531420588493347,0.2727704048156738,1.241769552230835,286.34375,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1241760253906,286.34381103515625,1.0,0.6232608556747437,1.0,1.0,0.0,1.0,-3.3144690990448,3.314460277557373,8.835332664602902e-06,2.561123847961426,0.906645119190216,0.906645119190216,0.0,173.37510681152344,179.0,24988.86328125,-0.0,3063.0888671875,1.0,283.1499938964844,285.4986267089844,291.3593139648437,293.0043334960937,293.1499938964844,293.1499938964844,283.1499938964844,17247.47265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245861887931824,1.0,0.0,0.0,2.5436110496521,2.543622732162476,4.317126638397896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.59423828125,0.0,517.6455688476562,1895.4371337890625,0.0,1809.919677734375,0.6308792233467102,1.0,0.0,3.0,1.0,0.0
12325440,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.34375,0.8321841359138489,0.3704874813556671,0.3360521495342254,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.34375,0.9090033173561096,0.4850407540798187,0.4614205360412597,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34375,0.8919737339019775,0.4590822756290436,0.3227763175964355,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34375,0.8641915321350098,0.4176173210144043,0.3980536758899688,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3437194824219,0.7531420588493347,0.2727704048156738,1.241769552230835,286.34375,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1241760253906,286.34381103515625,1.0,0.6232608556747437,1.0,1.0,0.0,1.0,-3.3144690990448,3.314460277557373,8.835332664602902e-06,2.561123847961426,0.906645119190216,0.906645119190216,0.0,173.37510681152344,179.0,24988.86328125,-0.0,3063.0888671875,1.0,283.1499938964844,285.4986267089844,291.3593139648437,293.0043334960937,293.1499938964844,293.1499938964844,283.1499938964844,17247.47265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245861887931824,1.0,0.0,0.0,2.5436110496521,2.543622732162476,4.317126638397896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.59423828125,0.0,517.6455688476562,1895.4371337890625,0.0,1809.919677734375,0.6308792233467102,1.0,0.0,3.0,1.0,0.0
12325500,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3348083496094,0.8299641013145447,0.3700515031814575,0.3357357084751129,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3347473144531,0.9062930941581726,0.484671950340271,0.4611502885818481,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3347473144531,0.8895184397697449,0.4588195085525512,0.3226513862609863,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.33477783203125,0.8619238138198853,0.4174209535121918,0.3979431390762329,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3348999023437,0.7512351870536804,0.2726368010044098,1.2414978742599487,286.3347473144531,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,297.124267578125,286.33428955078125,1.0,0.6239040493965149,1.0,1.0,0.0,1.0,-3.313153982162476,3.313145160675049,8.828374120639637e-06,2.5601274967193604,0.9113650321960448,0.9113650321960448,0.0,174.8687286376953,179.0,25130.740234375,-0.0,3068.65966796875,1.0,283.1499938964844,285.4805603027344,291.38397216796875,293.0373229980469,293.1499938964844,293.1499938964844,283.1499938964844,17547.052734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257071733474731,1.0,0.0,0.0,2.579516649246216,2.579528570175171,4.439868064309849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.27001953125,0.0,538.8689575195312,1895.4371337890625,0.0,1819.231689453125,0.6398146748542786,1.0,0.0,3.0,1.0,0.0
12325560,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3295593261719,0.8277089595794678,0.3695871531963348,0.3353911340236664,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294982910156,0.9036167860031128,0.4842747449874878,0.4608519375324249,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294982910156,0.8870254158973694,0.458525538444519,0.3225032091140747,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3295288085937,0.859630823135376,0.4171991050243377,0.3978079259395599,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3296203613281,0.7493096590042114,0.2724869847297668,1.2411575317382812,286.3294982910156,285.6195983886719,293.6099853515625,288.396240234375,293.60968017578125,297.1242370605469,286.3291320800781,1.0,0.6245366334915161,1.0,1.0,0.0,1.0,-3.311631202697754,3.311622381210327,8.820310540613718e-06,2.5589702129364014,0.9161692261695862,0.9161692261695862,0.0,176.39462280273438,182.0,25236.486328125,-0.0,3073.95361328125,1.0,283.1499938964844,285.46807861328125,291.4080810546875,293.0682983398437,293.1499938964844,293.1499938964844,283.1499938964844,17692.755859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269583344459534,1.0,0.0,0.0,2.604001045227051,2.604013204574585,4.524552821294492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.90283203125,0.0,553.3508911132812,1895.4371337890625,0.0,1829.6480712890625,0.6479018330574036,1.0,0.0,3.0,1.0,0.0
12325620,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3069152832031,0.8231447339057922,0.3685687482357025,0.3346316218376159,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.30682373046875,0.8983550667762756,0.4833875894546509,0.4601790010929107,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.30682373046875,0.8819996118545532,0.4578371942043304,0.3221453130245209,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3068542480469,0.8550334572792053,0.4166715741157532,0.3974688351154327,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3070373535156,0.7454512715339661,0.2721309065818786,1.2402673959732056,286.30682373046875,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1235656738281,286.3061828613281,1.0,0.6257566213607788,1.0,1.0,0.0,1.0,-3.308001041412353,3.3079922199249268,8.801072908681817e-06,2.556199550628662,0.9256598949432372,0.9256598949432372,0.0,179.5068359375,185.0,25510.611328125,-0.0,3083.585205078125,1.0,283.1499938964844,285.4277648925781,291.4562072753906,293.1337585449219,293.1499938964844,293.1499938964844,283.1499938964844,18360.294921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300294637680054,1.0,0.0,0.0,2.6796884536743164,2.679701089859009,4.791394303538254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.26220703125,0.0,600.952880859375,1895.4371337890625,0.0,1855.315185546875,0.6637893915176392,1.0,0.0,3.0,1.0,0.0
12325680,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3069152832031,0.8231447339057922,0.3685687482357025,0.3346316218376159,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.30682373046875,0.8983550667762756,0.4833875894546509,0.4601790010929107,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.30682373046875,0.8819996118545532,0.4578371942043304,0.3221453130245209,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3068542480469,0.8550334572792053,0.4166715741157532,0.3974688351154327,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3070373535156,0.7454512715339661,0.2721309065818786,1.2402673959732056,286.30682373046875,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1235656738281,286.3061828613281,1.0,0.6257566213607788,1.0,1.0,0.0,1.0,-3.308001041412353,3.3079922199249268,8.801072908681817e-06,2.556199550628662,0.9256598949432372,0.9256598949432372,0.0,179.5068359375,185.0,25510.611328125,-0.0,3083.585205078125,1.0,283.1499938964844,285.4277648925781,291.4562072753906,293.1337585449219,293.1499938964844,293.1499938964844,283.1499938964844,18360.294921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300294637680054,1.0,0.0,0.0,2.6796884536743164,2.679701089859009,4.791394303538254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.26220703125,0.0,600.952880859375,1895.4371337890625,0.0,1855.315185546875,0.6637893915176392,1.0,0.0,3.0,1.0,0.0
12325740,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2817077636719,0.8185224533081055,0.3674525618553161,0.3337803483009338,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816467285156,0.8930818438529968,0.4823914766311645,0.4594010710716247,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816467285156,0.8769711256027222,0.4570330083370209,0.3217043578624725,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816772460937,0.8504616022109985,0.4160439074039459,0.3970339596271515,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2818298339844,0.7416105270385742,0.2717040777206421,1.2390638589859009,286.2816467285156,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.122314453125,286.2810974121094,1.0,0.6268954873085022,1.0,1.0,0.0,1.0,-3.303542137145996,3.3035333156585693,8.777423317951616e-06,2.552778005599976,0.9351168274879456,0.9351168274879456,0.0,182.6687469482422,188.0,25830.560546875,-0.0,3091.657470703125,1.0,283.1499938964844,285.3846740722656,291.502197265625,293.1986389160156,293.1499938964844,293.1499938964844,283.1499938964844,19179.796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336187362670898,1.0,0.0,0.0,2.765122890472412,2.765136241912842,5.101785518490942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.9306640625,0.0,658.1875610351562,1895.4371337890625,0.0,1885.4876708984373,0.6859815716743469,1.0,0.0,3.0,1.0,0.0
12325800,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2817077636719,0.8185224533081055,0.3674525618553161,0.3337803483009338,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816467285156,0.8930818438529968,0.4823914766311645,0.4594010710716247,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816467285156,0.8769711256027222,0.4570330083370209,0.3217043578624725,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816772460937,0.8504616022109985,0.4160439074039459,0.3970339596271515,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2818298339844,0.7416105270385742,0.2717040777206421,1.2390638589859009,286.2816467285156,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.122314453125,286.2810974121094,1.0,0.6268954873085022,1.0,1.0,0.0,1.0,-3.303542137145996,3.3035333156585693,8.777423317951616e-06,2.552778005599976,0.9351168274879456,0.9351168274879456,0.0,182.6687469482422,188.0,25830.560546875,-0.0,3091.657470703125,1.0,283.1499938964844,285.3846740722656,291.502197265625,293.1986389160156,293.1499938964844,293.1499938964844,283.1499938964844,19179.796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336187362670898,1.0,0.0,0.0,2.765122890472412,2.765136241912842,5.101785518490942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.9306640625,0.0,658.1875610351562,1895.4371337890625,0.0,1885.4876708984373,0.6859815716743469,1.0,0.0,3.0,1.0,0.0
12325860,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585754394531,0.8139335513114929,0.3662992119789123,0.3328837454319,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.8879388570785522,0.4813404381275177,0.4585598111152649,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585144042969,0.8720855116844177,0.4561715126037597,0.3212144374847412,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.258544921875,0.8460389375686646,0.4153635799884796,0.3965390920639038,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586975097656,0.7378868460655212,0.2712398469448089,1.2376559972763062,286.25848388671875,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1208801269531,286.25787353515625,1.0,0.6279613375663757,1.0,1.0,0.0,1.0,-3.2985754013061523,3.2985665798187256,8.751076165935956e-06,2.548949956893921,0.944619596004486,0.944619596004486,0.0,185.8133850097656,191.0,26197.943359375,-0.0,3098.494384765625,1.0,283.1499938964844,285.34405517578125,291.5474853515625,293.2662658691406,293.1499938964844,293.1499938964844,283.1499938964844,20100.51953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378876805305481,1.0,0.0,0.0,2.8565423488616943,2.8565566539764404,5.444708790491859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.38232421875,0.0,723.4945068359375,1895.4371337890625,0.0,1921.6123046875,0.7092211842536926,1.0,0.0,3.0,1.0,0.0
12325920,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585754394531,0.8139335513114929,0.3662992119789123,0.3328837454319,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.8879388570785522,0.4813404381275177,0.4585598111152649,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585144042969,0.8720855116844177,0.4561715126037597,0.3212144374847412,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.258544921875,0.8460389375686646,0.4153635799884796,0.3965390920639038,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586975097656,0.7378868460655212,0.2712398469448089,1.2376559972763062,286.25848388671875,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1208801269531,286.25787353515625,1.0,0.6279613375663757,1.0,1.0,0.0,1.0,-3.2985754013061523,3.2985665798187256,8.751076165935956e-06,2.548949956893921,0.944619596004486,0.944619596004486,0.0,185.8133850097656,191.0,26197.943359375,-0.0,3098.494384765625,1.0,283.1499938964844,285.34405517578125,291.5474853515625,293.2662658691406,293.1499938964844,293.1499938964844,283.1499938964844,20100.51953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378876805305481,1.0,0.0,0.0,2.8565423488616943,2.8565566539764404,5.444708790491859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.38232421875,0.0,723.4945068359375,1895.4371337890625,0.0,1921.6123046875,0.7092211842536926,1.0,0.0,3.0,1.0,0.0
12325980,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2342224121094,0.8093616366386414,0.3651132583618164,0.3319586813449859,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.234130859375,0.882957935333252,0.4802417159080505,0.457673966884613,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341613769531,0.8673712015151978,0.4552582502365112,0.3206890821456909,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.23419189453125,0.8417837023735046,0.4146381020545959,0.3960016667842865,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2343444824219,0.734294056892395,0.2707472145557403,1.2361161708831787,286.234130859375,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.11932373046875,286.2334899902344,1.0,0.6289703845977783,1.0,1.0,0.0,1.0,-3.293268203735352,3.293259382247925,8.722942766326014e-06,2.544850349426269,0.9541198015213012,0.9541198015213012,0.0,188.9311065673828,194.0,26559.037109375,-0.0,3104.4091796875,1.0,283.1499938964844,285.3028869628906,291.5901184082031,293.3318176269531,293.1499938964844,293.1499938964844,283.1499938964844,21091.783203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427000403404236,1.0,0.0,0.0,2.951345682144165,2.9513609409332275,5.812105996483297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.884765625,0.0,795.737548828125,1895.4371337890625,0.0,1962.6365966796875,0.7321491241455078,1.0,0.0,3.0,1.0,0.0
12326040,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2342224121094,0.8093616366386414,0.3651132583618164,0.3319586813449859,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.234130859375,0.882957935333252,0.4802417159080505,0.457673966884613,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341613769531,0.8673712015151978,0.4552582502365112,0.3206890821456909,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.23419189453125,0.8417837023735046,0.4146381020545959,0.3960016667842865,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2343444824219,0.734294056892395,0.2707472145557403,1.2361161708831787,286.234130859375,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.11932373046875,286.2334899902344,1.0,0.6289703845977783,1.0,1.0,0.0,1.0,-3.293268203735352,3.293259382247925,8.722942766326014e-06,2.544850349426269,0.9541198015213012,0.9541198015213012,0.0,188.9311065673828,194.0,26559.037109375,-0.0,3104.4091796875,1.0,283.1499938964844,285.3028869628906,291.5901184082031,293.3318176269531,293.1499938964844,293.1499938964844,283.1499938964844,21091.783203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427000403404236,1.0,0.0,0.0,2.951345682144165,2.9513609409332275,5.812105996483297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.884765625,0.0,795.737548828125,1895.4371337890625,0.0,1962.6365966796875,0.7321491241455078,1.0,0.0,3.0,1.0,0.0
12326100,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193908691406,0.8070669174194336,0.3645078241825104,0.3314874768257141,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192687988281,0.8805277347564697,0.4796745181083679,0.4572162926197052,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192687988281,0.8650767803192139,0.4547817707061767,0.3204144537448883,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193298339844,0.8397148251533508,0.4142586290836334,0.395718902349472,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2195739746094,0.7325422763824463,0.2704910933971405,1.2353063821792605,286.21923828125,285.50799560546875,293.70001220703125,288.585693359375,293.6996765136719,297.1185302734375,286.2183837890625,1.0,0.6294568181037903,1.0,1.0,0.0,1.0,-3.2905073165893555,3.2904984951019287,8.708317182026803e-06,2.5427145957946777,0.9588355422019958,0.9588355422019958,0.0,190.4808654785156,194.0,26757.0390625,-0.0,3107.0712890625,1.0,283.1499938964844,285.27899169921875,291.6102600097656,293.3641967773437,293.1499938964844,293.1499938964844,283.1499938964844,21722.416015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451968789100647,1.0,0.0,0.0,3.0074284076690674,3.007444381713867,6.03509306529304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.16748046875,0.0,840.8671264648438,1895.4371337890625,0.0,1984.0435791015625,0.7432184219360352,1.0,0.0,3.0,1.0,0.0
12326160,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.20947265625,0.8047466278076172,0.3638965189456939,0.3310054838657379,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093811035156,0.8781240582466125,0.4790976345539093,0.4567445814609527,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093811035156,0.8628098964691162,0.4542944729328155,0.3201281726360321,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2094116210937,0.8376710414886475,0.4138698577880859,0.3954231739044189,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2095947265625,0.7308076620101929,0.2702297270298004,1.2344603538513184,286.2093811035156,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.1177673339844,286.2087097167969,1.0,0.6299307346343994,1.0,1.0,0.0,1.0,-3.2876431941986084,3.2876343727111816,8.693150448380038e-06,2.5404956340789795,0.9636181592941284,0.9636181592941284,0.0,192.0310516357422,197.0,26908.294921875,-0.0,3109.50390625,1.0,283.1499938964844,285.2621765136719,291.62896728515625,293.3930358886719,293.1499938964844,293.1499938964844,283.1499938964844,22131.1015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476421594619751,1.0,0.0,0.0,3.0477659702301025,3.047782182693481,6.198071105245617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.86669921875,0.0,874.0460205078125,1895.4371337890625,0.0,2005.0875244140625,0.7554621696472168,1.0,0.0,3.0,1.0,0.0
