time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12326220,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.184814453125,0.8001689314842224,0.3626528084278106,0.3300268650054931,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847229003906,0.8734330534934998,0.4779129326343536,0.4557756781578064,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847229003906,0.8583943843841553,0.4532846808433532,0.3195343017578125,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847839355469,0.8336849212646484,0.4130633473396301,0.394807368516922,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849670410156,0.7274097800254822,0.2696917355060577,1.232706904411316,286.1847229003906,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1162109375,286.1840515136719,1.0,0.6308494806289673,1.0,1.0,0.0,1.0,-3.28173828125,3.281729459762573,8.661903848405927e-06,2.535914421081543,0.9731188416481018,0.9731188416481018,0.0,195.1165466308593,200.0,27242.52734375,-0.0,3113.88134765625,1.0,283.1499938964844,285.22247314453125,291.6644897460937,293.4498291015625,293.1499938964844,293.1499938964844,283.1499938964844,23203.25390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524494528770447,1.0,0.0,0.0,3.144646167755127,3.1446633338928223,6.598373829547199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.28076171875,0.0,957.7720947265624,1895.4371337890625,0.0,2046.6795654296875,0.7760917544364929,1.0,0.0,3.0,1.0,0.0
12326280,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.184814453125,0.8001689314842224,0.3626528084278106,0.3300268650054931,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847229003906,0.8734330534934998,0.4779129326343536,0.4557756781578064,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847229003906,0.8583943843841553,0.4532846808433532,0.3195343017578125,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847839355469,0.8336849212646484,0.4130633473396301,0.394807368516922,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849670410156,0.7274097800254822,0.2696917355060577,1.232706904411316,286.1847229003906,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1162109375,286.1840515136719,1.0,0.6308494806289673,1.0,1.0,0.0,1.0,-3.28173828125,3.281729459762573,8.661903848405927e-06,2.535914421081543,0.9731188416481018,0.9731188416481018,0.0,195.1165466308593,200.0,27242.52734375,-0.0,3113.88134765625,1.0,283.1499938964844,285.22247314453125,291.6644897460937,293.4498291015625,293.1499938964844,293.1499938964844,283.1499938964844,23203.25390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524494528770447,1.0,0.0,0.0,3.144646167755127,3.1446633338928223,6.598373829547199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.28076171875,0.0,957.7720947265624,1895.4371337890625,0.0,2046.6795654296875,0.7760917544364929,1.0,0.0,3.0,1.0,0.0
12326340,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16046142578125,0.7956919074058533,0.3613866865634918,0.3290272355079651,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8688848614692688,0.476692795753479,0.4547722935676574,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8541211485862732,0.4522338807582855,0.3189111351966858,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.8298121094703674,0.4122231602668762,0.3941588699817657,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605834960937,0.7240843772888184,0.2691375613212585,1.2308764457702637,286.1603698730469,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.11474609375,286.1596984863281,1.0,0.6317331790924072,1.0,1.0,0.0,1.0,-3.275599241256714,3.275590658187866,8.62945307744667e-06,2.531141757965088,0.9826281070709229,0.9826281070709229,0.0,198.18853759765625,203.0,27559.5234375,-0.0,3117.64892578125,1.0,283.1499938964844,285.1841125488281,291.6972045898437,293.502685546875,293.1499938964844,293.1499938964844,283.1499938964844,24296.55859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570081353187561,1.0,0.0,0.0,3.2411417961120605,3.241160154342652,7.009538194324705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.11328125,0.0,1046.3328857421875,1895.4371337890625,0.0,2086.382568359375,0.7993738055229187,1.0,0.0,3.0,1.0,0.0
12326400,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16046142578125,0.7956919074058533,0.3613866865634918,0.3290272355079651,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8688848614692688,0.476692795753479,0.4547722935676574,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8541211485862732,0.4522338807582855,0.3189111351966858,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.8298121094703674,0.4122231602668762,0.3941588699817657,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605834960937,0.7240843772888184,0.2691375613212585,1.2308764457702637,286.1603698730469,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.11474609375,286.1596984863281,1.0,0.6317331790924072,1.0,1.0,0.0,1.0,-3.275599241256714,3.275590658187866,8.62945307744667e-06,2.531141757965088,0.9826281070709229,0.9826281070709229,0.0,198.18853759765625,203.0,27559.5234375,-0.0,3117.64892578125,1.0,283.1499938964844,285.1841125488281,291.6972045898437,293.502685546875,293.1499938964844,293.1499938964844,283.1499938964844,24296.55859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570081353187561,1.0,0.0,0.0,3.2411417961120605,3.241160154342652,7.009538194324705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.11328125,0.0,1046.3328857421875,1895.4371337890625,0.0,2086.382568359375,0.7993738055229187,1.0,0.0,3.0,1.0,0.0
12326460,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383056640625,0.7913213968276978,0.3601062893867492,0.3280116617679596,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8644800186157227,0.4754452705383301,0.4537400007247925,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8499875068664551,0.4511502981185913,0.3182627856731415,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.82603919506073,0.4113566279411316,0.3934826850891113,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383972167969,0.7208150625228882,0.2685730457305908,1.2289888858795166,286.13824462890625,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1133728027344,286.1377258300781,1.0,0.632588267326355,1.0,1.0,0.0,1.0,-3.2692739963531494,3.2692654132843018,8.596046427555848e-06,2.526210069656372,0.992296814918518,0.992296814918518,0.0,201.2467803955078,191.0,27878.248046875,-0.0,3120.9111328125,1.0,283.1499938964844,285.1483459472656,291.72998046875,293.55377197265625,293.1499938964844,293.1499938964844,283.1499938964844,25400.888671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607528567314148,1.0,0.0,0.0,3.336805582046509,3.336824655532837,7.429422907989647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.9794921875,0.0,1139.342041015625,1895.4371337890625,0.0,2119.1796875,0.8251404166221619,1.0,0.0,3.0,1.0,0.0
12326520,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383056640625,0.7913213968276978,0.3601062893867492,0.3280116617679596,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8644800186157227,0.4754452705383301,0.4537400007247925,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8499875068664551,0.4511502981185913,0.3182627856731415,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.82603919506073,0.4113566279411316,0.3934826850891113,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383972167969,0.7208150625228882,0.2685730457305908,1.2289888858795166,286.13824462890625,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1133728027344,286.1377258300781,1.0,0.632588267326355,1.0,1.0,0.0,1.0,-3.2692739963531494,3.2692654132843018,8.596046427555848e-06,2.526210069656372,0.992296814918518,0.992296814918518,0.0,201.2467803955078,191.0,27878.248046875,-0.0,3120.9111328125,1.0,283.1499938964844,285.1483459472656,291.72998046875,293.55377197265625,293.1499938964844,293.1499938964844,283.1499938964844,25400.888671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607528567314148,1.0,0.0,0.0,3.336805582046509,3.336824655532837,7.429422907989647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.9794921875,0.0,1139.342041015625,1895.4371337890625,0.0,2119.1796875,0.8251404166221619,1.0,0.0,3.0,1.0,0.0
12326580,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205139160156,0.7937307953834534,0.3588606715202331,0.3267642259597778,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.8673112988471985,0.4742089807987213,0.4524454474449157,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.852742075920105,0.4500772655010223,0.317419022321701,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8286800980567932,0.4104997515678406,0.3925432860851288,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.7231090664863586,0.2680294513702392,1.225906491279602,286.1204528808594,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1124267578125,286.1200866699219,1.0,0.6291263699531555,1.0,1.0,0.0,1.0,-3.2603700160980225,3.260361433029175,8.549227459297981e-06,2.5193064212799072,1.0,1.0,0.0,197.59654235839844,179.0,28209.919921875,-0.0,3081.19775390625,1.0,283.1499938964844,285.1162109375,291.770751953125,293.61199951171875,293.1499938964844,293.1499938964844,283.1499938964844,26538.162109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634711265563965,1.0,0.0,0.0,3.431149244308472,3.431169509887696,7.855476269469364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.7490234375,0.0,1236.494384765625,1895.4371337890625,0.0,2143.08642578125,0.8475069999694824,1.0,0.0,3.0,1.0,0.0
12326640,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205139160156,0.7937307953834534,0.3588606715202331,0.3267642259597778,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.8673112988471985,0.4742089807987213,0.4524454474449157,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.852742075920105,0.4500772655010223,0.317419022321701,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8286800980567932,0.4104997515678406,0.3925432860851288,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.7231090664863586,0.2680294513702392,1.225906491279602,286.1204528808594,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1124267578125,286.1200866699219,1.0,0.6291263699531555,1.0,1.0,0.0,1.0,-3.2603700160980225,3.260361433029175,8.549227459297981e-06,2.5193064212799072,1.0,1.0,0.0,197.59654235839844,179.0,28209.919921875,-0.0,3081.19775390625,1.0,283.1499938964844,285.1162109375,291.770751953125,293.61199951171875,293.1499938964844,293.1499938964844,283.1499938964844,26538.162109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634711265563965,1.0,0.0,0.0,3.431149244308472,3.431169509887696,7.855476269469364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.7490234375,0.0,1236.494384765625,1895.4371337890625,0.0,2143.08642578125,0.8475069999694824,1.0,0.0,3.0,1.0,0.0
12326700,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11199951171875,0.7966994047164917,0.3582734763622284,0.3261095285415649,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119384765625,0.8706169724464417,0.473614364862442,0.4517540037631988,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.8559249639511108,0.4495653212070465,0.3169653415679931,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.8316650390625,0.4100940525531769,0.3920285403728485,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120910644531,0.7256864309310913,0.2677848935127258,1.22416889667511,286.1119384765625,285.3457946777344,293.830810546875,288.7826843261719,293.830078125,297.1122741699219,286.111572265625,1.0,0.6265676617622375,1.0,1.0,0.0,1.0,-3.255497455596924,3.255489110946656,8.52359789860202e-06,2.515503406524658,1.0,1.0,0.0,194.14944458007807,179.0,28393.607421875,-0.0,3051.498291015625,1.0,283.1499938964844,285.099853515625,291.7950134277344,293.6456604003906,293.1499938964844,293.1499938964844,283.1499938964844,27336.736328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646291255950928,1.0,0.0,0.0,3.4825496673583984,3.48257064819336,8.092597454378847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.3525390625,0.0,1292.88330078125,1895.4371337890625,0.0,2153.296142578125,0.8579610586166382,1.0,0.0,3.0,1.0,0.0
12326760,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1095886230469,0.800531268119812,0.3577171862125397,0.3254512250423431,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1095886230469,0.8748694658279419,0.4730433225631714,0.4510520994663238,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1095886230469,0.8600202798843384,0.4490777850151062,0.3165041804313659,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1095886230469,0.8354763388633728,0.4097107052803039,0.3915029168128967,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.7289551496505737,0.2675645649433136,1.2223953008651731,286.1095886230469,285.3173522949219,293.853759765625,288.8100891113281,293.8529357910156,297.1123962402344,286.10955810546875,1.0,0.6236355900764465,1.0,1.0,0.0,1.0,-3.250542402267456,3.2505340576171875,8.49755360832205e-06,2.5116283893585205,1.0,1.0,0.0,190.02789306640625,167.0,28558.6796875,-0.0,3017.96533203125,1.0,283.1499938964844,285.0916748046875,291.8211669921875,293.6800231933594,293.1499938964844,293.1499938964844,283.1499938964844,27865.96875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656736969947815,1.0,0.0,0.0,3.516098737716675,3.516119956970215,8.24926758014044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.72021484375,0.0,1330.609375,1895.4371337890625,0.0,2162.5185546875,0.8684356808662415,1.0,0.0,3.0,1.0,0.0
12326820,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1050720214844,0.8103110194206238,0.3566914498806,0.3241657614707947,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.8858755230903625,0.471972107887268,0.4496634304523468,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.8706615567207336,0.4481738209724426,0.3155940473079681,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.8453253507614136,0.4090113639831543,0.3904632031917572,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10504150390625,0.7373256087303162,0.2671985328197479,1.218929886817932,286.1051025390625,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1133728027344,286.105224609375,1.0,0.6170344352722168,1.0,1.0,0.0,1.0,-3.240814447402954,3.240806102752685,8.44649548525922e-06,2.504003524780273,1.0,1.0,0.0,180.41455078125,155.0,28979.345703125,-0.0,2944.000244140625,1.0,283.1499938964844,285.0770874023437,291.8818664550781,293.7626647949219,293.1499938964844,293.1499938964844,283.1499938964844,29122.490234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680245637893677,1.0,0.0,0.0,3.5944979190826416,3.594520092010498,8.621240681350173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.98388671875,0.0,1421.61572265625,1895.4371337890625,0.0,2183.31640625,0.8879592418670654,1.0,0.0,3.0,1.0,0.0
12326880,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1050720214844,0.8103110194206238,0.3566914498806,0.3241657614707947,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.8858755230903625,0.471972107887268,0.4496634304523468,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.8706615567207336,0.4481738209724426,0.3155940473079681,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.8453253507614136,0.4090113639831543,0.3904632031917572,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10504150390625,0.7373256087303162,0.2671985328197479,1.218929886817932,286.1051025390625,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1133728027344,286.105224609375,1.0,0.6170344352722168,1.0,1.0,0.0,1.0,-3.240814447402954,3.240806102752685,8.44649548525922e-06,2.504003524780273,1.0,1.0,0.0,180.41455078125,155.0,28979.345703125,-0.0,2944.000244140625,1.0,283.1499938964844,285.0770874023437,291.8818664550781,293.7626647949219,293.1499938964844,293.1499938964844,283.1499938964844,29122.490234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680245637893677,1.0,0.0,0.0,3.5944979190826416,3.594520092010498,8.621240681350173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.98388671875,0.0,1421.61572265625,1895.4371337890625,0.0,2183.31640625,0.8879592418670654,1.0,0.0,3.0,1.0,0.0
12326940,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.10552978515625,0.8220293521881104,0.3557706475257873,0.3229343593120575,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8999355435371399,0.4709905982017517,0.4483155310153961,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055603027344,0.8843786716461182,0.4473578035831451,0.3147132098674774,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055603027344,0.8580800890922546,0.4083971977233886,0.3894600868225097,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.10546875,0.7481094598770142,0.2669278681278229,1.2156846523284912,286.1055908203125,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1151733398437,286.1058654785156,1.0,0.609838604927063,1.0,1.0,0.0,1.0,-3.2315444946289062,3.2315359115600586,8.397928468184546e-06,2.496715784072876,1.0,1.0,0.0,169.6857147216797,143.0,29420.69921875,-0.0,2865.267578125,1.0,283.1499938964844,285.0668640136719,291.95037841796875,293.8558959960937,293.1499938964844,293.1499938964844,283.1499938964844,30329.05078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709310054779053,1.0,0.0,0.0,3.668203353881836,3.668226480484009,8.978423124972323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.62060546875,0.0,1510.8724365234375,1895.4371337890625,0.0,2209.1103515625,0.905527412891388,1.0,0.0,3.0,1.0,0.0
12327000,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.10552978515625,0.8220293521881104,0.3557706475257873,0.3229343593120575,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8999355435371399,0.4709905982017517,0.4483155310153961,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055603027344,0.8843786716461182,0.4473578035831451,0.3147132098674774,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055603027344,0.8580800890922546,0.4083971977233886,0.3894600868225097,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.10546875,0.7481094598770142,0.2669278681278229,1.2156846523284912,286.1055908203125,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1151733398437,286.1058654785156,1.0,0.609838604927063,1.0,1.0,0.0,1.0,-3.2315444946289062,3.2315359115600586,8.397928468184546e-06,2.496715784072876,1.0,1.0,0.0,169.6857147216797,143.0,29420.69921875,-0.0,2865.267578125,1.0,283.1499938964844,285.0668640136719,291.95037841796875,293.8558959960937,293.1499938964844,293.1499938964844,283.1499938964844,30329.05078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709310054779053,1.0,0.0,0.0,3.668203353881836,3.668226480484009,8.978423124972323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.62060546875,0.0,1510.8724365234375,1895.4371337890625,0.0,2209.1103515625,0.905527412891388,1.0,0.0,3.0,1.0,0.0
12327060,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11016845703125,0.835969865322113,0.3549426198005676,0.3217652440071106,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102294921875,0.9180576801300048,0.4700914025306701,0.4470221400260925,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102294921875,0.9012194275856018,0.4466207027435303,0.3138706088066101,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101989746094,0.874012291431427,0.4078606367111206,0.3885071873664856,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1100769042969,0.7616360187530518,0.266744315624237,1.2127221822738647,286.1102294921875,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.1176452636719,286.1106872558594,1.0,0.6023296117782593,1.0,1.0,0.0,1.0,-3.222861289978028,3.222852945327759,8.352509212272707e-06,2.489867687225342,1.0,1.0,0.0,158.35874938964844,131.0,29884.0625,-0.0,2784.891357421875,1.0,283.1499938964844,285.0602722167969,292.0239562988281,293.9561767578125,293.1499938964844,293.1499938964844,283.1499938964844,31502.162109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742776274681091,1.0,0.0,0.0,3.738472223281861,3.7384963035583496,9.32570344502892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.09912109375,0.0,1599.37451171875,1895.4371337890625,0.0,2238.917724609375,0.9233155250549316,1.0,0.0,3.0,1.0,0.0
12327120,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11016845703125,0.835969865322113,0.3549426198005676,0.3217652440071106,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102294921875,0.9180576801300048,0.4700914025306701,0.4470221400260925,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102294921875,0.9012194275856018,0.4466207027435303,0.3138706088066101,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101989746094,0.874012291431427,0.4078606367111206,0.3885071873664856,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1100769042969,0.7616360187530518,0.266744315624237,1.2127221822738647,286.1102294921875,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.1176452636719,286.1106872558594,1.0,0.6023296117782593,1.0,1.0,0.0,1.0,-3.222861289978028,3.222852945327759,8.352509212272707e-06,2.489867687225342,1.0,1.0,0.0,158.35874938964844,131.0,29884.0625,-0.0,2784.891357421875,1.0,283.1499938964844,285.0602722167969,292.0239562988281,293.9561767578125,293.1499938964844,293.1499938964844,283.1499938964844,31502.162109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742776274681091,1.0,0.0,0.0,3.738472223281861,3.7384963035583496,9.32570344502892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.09912109375,0.0,1599.37451171875,1895.4371337890625,0.0,2238.917724609375,0.9233155250549316,1.0,0.0,3.0,1.0,0.0
12327180,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1182861328125,0.8531560897827148,0.3541969060897827,0.3206588327884674,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.9413270950317384,0.4692673087120056,0.4457870423793793,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.9231210350990297,0.4459548592567444,0.3130684494972229,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.8936357498168945,0.4073943197727203,0.3876082003116607,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181640625,0.7784920334815979,0.2666389346122741,1.2100541591644287,286.1183776855469,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1205749511719,286.1189270019531,1.0,0.5946562886238098,1.0,1.0,0.0,1.0,-3.2147910594940186,3.21478271484375,8.310351404361427e-06,2.483481168746948,1.0,1.0,0.0,146.71221923828125,119.0,30368.939453125,-0.0,2704.427978515625,1.0,283.1499938964844,285.0566101074219,292.1016540527344,294.0621643066406,293.1499938964844,293.1499938964844,283.1499938964844,32652.529296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779231667518616,1.0,0.0,0.0,3.806119203567505,3.806144237518311,9.666250662121456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.16357421875,0.0,1687.7764892578125,1895.4371337890625,0.0,2271.513916015625,0.939460515975952,1.0,0.0,3.0,1.0,0.0
12327240,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1182861328125,0.8531560897827148,0.3541969060897827,0.3206588327884674,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.9413270950317384,0.4692673087120056,0.4457870423793793,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.9231210350990297,0.4459548592567444,0.3130684494972229,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.8936357498168945,0.4073943197727203,0.3876082003116607,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181640625,0.7784920334815979,0.2666389346122741,1.2100541591644287,286.1183776855469,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1205749511719,286.1189270019531,1.0,0.5946562886238098,1.0,1.0,0.0,1.0,-3.2147910594940186,3.21478271484375,8.310351404361427e-06,2.483481168746948,1.0,1.0,0.0,146.71221923828125,119.0,30368.939453125,-0.0,2704.427978515625,1.0,283.1499938964844,285.0566101074219,292.1016540527344,294.0621643066406,293.1499938964844,293.1499938964844,283.1499938964844,32652.529296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779231667518616,1.0,0.0,0.0,3.806119203567505,3.806144237518311,9.666250662121456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.16357421875,0.0,1687.7764892578125,1895.4371337890625,0.0,2271.513916015625,0.939460515975952,1.0,0.0,3.0,1.0,0.0
12327300,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1215515136719,0.8633957505226135,0.353851705789566,0.3201299607753753,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216125488281,0.9542471170425416,0.4688811600208282,0.4451928734779358,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216125488281,0.9364141821861268,0.4456461369991302,0.3126837313175201,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12158203125,0.9050718545913696,0.4071853160858154,0.3871802389621734,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1214599609375,0.7883979678153992,0.2666129171848297,1.2088319063186646,286.1216125488281,284.96453857421875,294.1382751464844,289.12322998046875,294.136962890625,297.1221618652344,286.1221008300781,1.0,0.5907849073410034,1.0,1.0,0.0,1.0,-3.2109932899475098,3.210984945297241,8.290528967336286e-06,2.4804675579071045,1.0,1.0,0.0,140.8174285888672,119.0,30637.525390625,-0.0,2664.430908203125,1.0,283.1499938964844,285.05328369140625,292.14208984375,294.1180419921875,293.1499938964844,293.1499938964844,283.1499938964844,33356.4609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798448801040649,1.0,0.0,0.0,3.8469271659851074,3.8469526767730713,9.874638635665178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.49267578125,0.0,1742.648193359375,1895.4371337890625,0.0,2288.747802734375,0.9473016858100892,1.0,0.0,3.0,1.0,0.0
12327360,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1292724609375,0.8749783635139465,0.3535256385803222,0.3196131587028503,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293640136719,0.9675920605659484,0.4685128927230835,0.4446107149124145,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293334960937,0.9507299065589904,0.445354163646698,0.3123067915439605,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293029785156,0.9187597036361694,0.4069927632808685,0.3867635130882263,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1291198730469,0.7994093298912048,0.2666041553020477,1.207672953605652,286.1293640136719,284.95001220703125,294.1766662597656,289.16375732421875,294.1753234863281,297.12384033203125,286.1300354003906,1.0,0.5868978500366211,1.0,1.0,0.0,1.0,-3.2073233127593994,3.20731520652771,8.271382284874562e-06,2.4775493144989014,1.0,1.0,0.0,134.89552307128906,122.0,30873.681640625,-0.0,2624.634033203125,1.0,283.1499938964844,285.0553283691406,292.18292236328125,294.1731872558594,293.1499938964844,293.1499938964844,283.04998779296875,33787.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817813158035278,1.0,0.0,0.0,3.871728181838989,3.871753931045532,1.00023714821873e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.748046875,0.0,1776.5704345703125,1895.4371337890625,0.0,2306.148193359375,0.9549906253814696,1.0,0.0,3.0,1.0,0.0
12327420,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873413085937,0.885857880115509,0.3526123762130737,0.3186893463134765,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9789421558380128,0.4675462543964386,0.443581223487854,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9633203744888306,0.4445104002952575,0.3116376996040344,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.9322278499603271,0.4064041674137115,0.3860801458358764,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872497558594,0.8098044395446777,0.2664532363414764,1.2062815427780151,286.08740234375,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.125732421875,286.087890625,1.0,0.5834388732910156,1.0,1.0,0.0,1.0,-3.201673746109009,3.20166540145874,8.241820978582837e-06,2.473006010055542,1.0,1.0,0.0,129.6096649169922,125.0,31819.53515625,-0.0,2584.47314453125,1.0,283.05206298828125,284.98931884765625,292.2884521484375,294.3445129394531,293.1499938964844,293.1499938964844,282.75,34737.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914027571678162,1.0,0.0,0.0,3.925747156143189,3.925773859024048,1.0283429219271056e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.9345703125,0.0,1851.97412109375,1895.4371337890625,0.0,2393.09716796875,0.966382384300232,1.0,0.0,3.0,1.0,0.0
12327480,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873413085937,0.885857880115509,0.3526123762130737,0.3186893463134765,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9789421558380128,0.4675462543964386,0.443581223487854,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9633203744888306,0.4445104002952575,0.3116376996040344,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.9322278499603271,0.4064041674137115,0.3860801458358764,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872497558594,0.8098044395446777,0.2664532363414764,1.2062815427780151,286.08740234375,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.125732421875,286.087890625,1.0,0.5834388732910156,1.0,1.0,0.0,1.0,-3.201673746109009,3.20166540145874,8.241820978582837e-06,2.473006010055542,1.0,1.0,0.0,129.6096649169922,125.0,31819.53515625,-0.0,2584.47314453125,1.0,283.05206298828125,284.98931884765625,292.2884521484375,294.3445129394531,293.1499938964844,293.1499938964844,282.75,34737.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914027571678162,1.0,0.0,0.0,3.925747156143189,3.925773859024048,1.0283429219271056e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.9345703125,0.0,1851.97412109375,1895.4371337890625,0.0,2393.09716796875,0.966382384300232,1.0,0.0,3.0,1.0,0.0
12327540,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9318542480469,0.8859257698059082,0.3508601784706116,0.3173248469829559,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.93182373046875,0.9793124794960022,0.4657969772815704,0.4421399533748626,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93182373046875,0.9637347459793092,0.4428211152553558,0.3106252253055572,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9318542480469,0.9328902959823608,0.4051110744476318,0.3850444555282593,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319152832031,0.8104783892631531,0.2657778859138489,1.2038893699645996,285.93182373046875,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.122802734375,285.9317321777344,1.0,0.5817946791648865,1.0,1.0,0.0,1.0,-3.192967176437378,3.1929590702056885,8.19680280983448e-06,2.4661784172058105,1.0,1.0,0.0,128.6800079345703,128.0,33587.6953125,-0.0,2562.163818359375,1.0,282.7560119628906,284.7872619628906,292.4196472167969,294.6062927246094,293.1499938964844,293.1499938964844,282.45001220703125,35247.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127061128616333,1.0,0.0,0.0,3.9544596672058105,3.954486608505249,1.043440192916023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.2568359375,0.0,1892.9075927734373,1895.4371337890625,0.0,2588.135986328125,0.9732130765914916,1.0,0.0,3.0,1.0,0.0
12327600,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9318542480469,0.8859257698059082,0.3508601784706116,0.3173248469829559,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.93182373046875,0.9793124794960022,0.4657969772815704,0.4421399533748626,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93182373046875,0.9637347459793092,0.4428211152553558,0.3106252253055572,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9318542480469,0.9328902959823608,0.4051110744476318,0.3850444555282593,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319152832031,0.8104783892631531,0.2657778859138489,1.2038893699645996,285.93182373046875,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.122802734375,285.9317321777344,1.0,0.5817946791648865,1.0,1.0,0.0,1.0,-3.192967176437378,3.1929590702056885,8.19680280983448e-06,2.4661784172058105,1.0,1.0,0.0,128.6800079345703,128.0,33587.6953125,-0.0,2562.163818359375,1.0,282.7560119628906,284.7872619628906,292.4196472167969,294.6062927246094,293.1499938964844,293.1499938964844,282.45001220703125,35247.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127061128616333,1.0,0.0,0.0,3.9544596672058105,3.954486608505249,1.043440192916023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.2568359375,0.0,1892.9075927734373,1895.4371337890625,0.0,2588.135986328125,0.9732130765914916,1.0,0.0,3.0,1.0,0.0
12327660,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.8790299296379089,0.3484726250171661,0.3153857588768005,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7685546875,0.972853422164917,0.463370144367218,0.4400855302810669,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7685852050781,0.9565087556838988,0.4404371082782745,0.3091374337673187,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7685852050781,0.9253219962120056,0.403190940618515,0.3834543526172638,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7687072753906,0.8049352169036865,0.2645776867866516,1.199458122253418,285.7685546875,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1146545410156,285.768310546875,1.0,0.5808111429214478,1.0,1.0,0.0,1.0,-3.179141044616699,3.1791326999664307,8.125593922159169e-06,2.455347776412964,1.0,1.0,0.0,130.1761016845703,131.0,35418.9140625,-0.0,2543.094482421875,1.0,282.4559631347656,284.5887451171875,292.512451171875,294.81817626953125,293.1499938964844,293.1499938964844,282.1499938964844,35552.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344480395317078,1.0,0.0,0.0,3.971538782119751,3.971565961837769,1.052472839546681e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.3271484375,0.0,1917.5400390625,1895.4371337890625,0.0,2789.889892578125,0.9772747159004213,1.0,0.0,3.0,1.0,0.0
12327720,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.8790299296379089,0.3484726250171661,0.3153857588768005,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7685546875,0.972853422164917,0.463370144367218,0.4400855302810669,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7685852050781,0.9565087556838988,0.4404371082782745,0.3091374337673187,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7685852050781,0.9253219962120056,0.403190940618515,0.3834543526172638,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7687072753906,0.8049352169036865,0.2645776867866516,1.199458122253418,285.7685546875,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1146545410156,285.768310546875,1.0,0.5808111429214478,1.0,1.0,0.0,1.0,-3.179141044616699,3.1791326999664307,8.125593922159169e-06,2.455347776412964,1.0,1.0,0.0,130.1761016845703,131.0,35418.9140625,-0.0,2543.094482421875,1.0,282.4559631347656,284.5887451171875,292.512451171875,294.81817626953125,293.1499938964844,293.1499938964844,282.1499938964844,35552.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344480395317078,1.0,0.0,0.0,3.971538782119751,3.971565961837769,1.052472839546681e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.3271484375,0.0,1917.5400390625,1895.4371337890625,0.0,2789.889892578125,0.9772747159004213,1.0,0.0,3.0,1.0,0.0
12327780,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6058959960937,0.8714326024055481,0.346279501914978,0.3136266469955444,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6056213378906,0.9650956988334656,0.4610982537269592,0.4381680190563202,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60565185546875,0.9479789137840272,0.4382001161575317,0.3077462315559387,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6057434082031,0.9167401790618896,0.4013379514217376,0.3819215595722198,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6062927246094,0.7983589768409729,0.2633365988731384,1.1948143243789673,285.6055908203125,284.95001220703125,294.49273681640625,289.4925231933594,294.4912109375,297.1058959960937,285.6040344238281,1.0,0.5801571607589722,1.0,1.0,0.0,1.0,-3.1656241416931152,3.165616035461426,8.056298611336388e-06,2.444767475128174,1.0,1.0,0.0,132.19105529785156,131.0,37144.24609375,-0.0,2527.571044921875,1.0,282.1631164550781,284.3975830078125,292.5926513671875,295.017578125,293.1499938964844,293.1499938964844,282.1499938964844,35705.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522701263427734,1.0,0.0,0.0,3.980057001113892,3.980084180831909,1.056992346093466e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.4443359375,0.0,1929.9046630859373,1895.4371337890625,0.0,2956.537841796875,0.979300618171692,1.0,0.0,3.0,1.0,0.0
12327840,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.601318359375,0.8693418502807617,0.3457440733909607,0.31314617395401,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60125732421875,0.9628616571426392,0.4605340659618377,0.4376439154148102,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60125732421875,0.9455528259277344,0.437651127576828,0.307365357875824,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6012878417969,0.9143900871276855,0.4008738696575165,0.3814956545829773,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6014099121094,0.7965162992477417,0.263016402721405,1.1934813261032104,285.60125732421875,284.95001220703125,294.510009765625,289.5103454589844,294.50848388671875,297.10369873046875,285.6009826660156,1.0,0.5799875259399414,1.0,1.0,0.0,1.0,-3.1618432998657227,3.161835193634033,8.036939107114449e-06,2.441796064376831,1.0,1.0,0.0,132.7738494873047,134.0,37250.44921875,-0.0,2523.352294921875,1.0,282.1559143066406,284.3931579589844,292.5937805175781,295.01318359375,293.1499938964844,293.1499938964844,281.8500061035156,35734.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542593717575073,1.0,0.0,0.0,3.981680154800415,3.9817073345184326,1.0578546607575845e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.14208984375,0.0,1932.266845703125,1895.4371337890625,0.0,2975.179931640625,0.9796864986419678,1.0,0.0,3.0,1.0,0.0
12327900,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4682312011719,0.8643311262130737,0.3443018198013305,0.3119882047176361,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.467041015625,0.9573220014572144,0.4590234160423279,0.4363628029823303,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4672241210937,0.9396108388900756,0.4361736476421356,0.3064432144165039,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4675598144531,0.9088260531425476,0.3996229767799377,0.3804516792297363,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4698486328125,0.7920463681221008,0.2621482610702514,1.1901614665985107,285.4669494628906,284.95001220703125,294.5533752441406,289.5550842285156,294.5518493652344,297.097900390625,285.4599914550781,1.0,0.5795783996582031,1.0,1.0,0.0,1.0,-3.1525559425354004,3.152547836303711,7.989525329321623e-06,2.434514045715332,1.0,1.0,0.0,134.2169952392578,134.0,38711.5234375,-0.0,2513.08447265625,1.0,281.89306640625,284.22979736328125,292.66070556640625,295.2125244140625,293.1499938964844,293.1499938964844,281.8500061035156,35795.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659276962280273,1.0,0.0,0.0,3.985079765319824,3.985106945037842,1.0596618267300073e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.3642578125,0.0,1937.2203369140625,1895.4371337890625,0.0,3084.608154296875,0.9804949760437012,1.0,0.0,3.0,1.0,0.0
12327960,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322509765625,0.8589281439781189,0.342782199382782,0.3106968402862549,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43218994140625,0.9510962963104248,0.4574263393878937,0.4349443614482879,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.43218994140625,0.9330416321754456,0.4346128702163696,0.3054155111312866,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322204589844,0.9030479192733764,0.3982888162136078,0.3792822659015655,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4323425292969,0.7871713042259216,0.2612062096595764,1.186387062072754,285.43218994140625,284.95001220703125,294.5968017578125,289.5998229980469,294.59527587890625,297.0916442871094,285.431884765625,1.0,0.579116702079773,1.0,1.0,0.0,1.0,-3.1421189308166504,3.14211106300354,7.936439033073839e-06,2.426342487335205,1.0,1.0,0.0,135.83499145507812,137.0,39038.3046875,-0.0,2501.583251953125,1.0,281.8557434082031,284.1967163085937,292.673828125,295.2025756835937,293.1499938964844,293.1499938964844,281.54998779296875,35842.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720141649246216,1.0,0.0,0.0,3.98769760131836,3.987725019454956,1.0610546041789348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.48583984375,0.0,1941.0408935546875,1895.4371337890625,0.0,3141.703857421875,0.9811176061630248,1.0,0.0,3.0,1.0,0.0
12328020,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2614440917969,0.8486673831939697,0.339648962020874,0.308091789484024,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.938567280769348,0.454108327627182,0.4320447146892547,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.9202708005905152,0.4313760995864868,0.3033271431922912,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.892272412776947,0.3954996466636657,0.3768738508224487,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615661621094,0.7777448892593384,0.2592128217220306,1.1784549951553345,285.2613830566406,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.07928466796875,285.260986328125,1.0,0.5781227350234985,1.0,1.0,0.0,1.0,-3.120558500289917,3.120550632476806,7.827310582797509e-06,2.409451723098755,1.0,1.0,0.0,139.0725555419922,140.0,40781.5703125,-0.0,2477.45751953125,1.0,281.5559387207031,283.99932861328125,292.7547912597656,295.390380859375,293.1499938964844,293.1499938964844,281.25,35906.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880687952041626,1.0,0.0,0.0,3.991266012191773,3.991293430328369,1.062954311237263e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.7978515625,0.0,1946.2562255859373,1895.4371337890625,0.0,3292.142333984375,0.981966197490692,1.0,0.0,3.0,1.0,0.0
12328080,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2614440917969,0.8486673831939697,0.339648962020874,0.308091789484024,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.938567280769348,0.454108327627182,0.4320447146892547,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.9202708005905152,0.4313760995864868,0.3033271431922912,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.892272412776947,0.3954996466636657,0.3768738508224487,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615661621094,0.7777448892593384,0.2592128217220306,1.1784549951553345,285.2613830566406,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.07928466796875,285.260986328125,1.0,0.5781227350234985,1.0,1.0,0.0,1.0,-3.120558500289917,3.120550632476806,7.827310582797509e-06,2.409451723098755,1.0,1.0,0.0,139.0725555419922,140.0,40781.5703125,-0.0,2477.45751953125,1.0,281.5559387207031,283.99932861328125,292.7547912597656,295.390380859375,293.1499938964844,293.1499938964844,281.25,35906.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880687952041626,1.0,0.0,0.0,3.991266012191773,3.991293430328369,1.062954311237263e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.7978515625,0.0,1946.2562255859373,1895.4371337890625,0.0,3292.142333984375,0.981966197490692,1.0,0.0,3.0,1.0,0.0
