time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12328140,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8388561010360718,0.3363721668720245,0.3053584992885589,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.9259668588638306,0.4506098926067352,0.4289751052856445,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.908180296421051,0.4279663264751434,0.3011190295219421,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.881783664226532,0.3925382494926452,0.3743024468421936,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.7685985565185547,0.257073700428009,1.1698583364486694,285.0873718261719,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0670471191406,285.0868835449219,1.0,0.5769846439361572,1.0,1.0,0.0,1.0,-3.097500801086426,3.0974931716918945,7.71144732425455e-06,2.3913912773132324,1.0,1.0,0.0,142.3614959716797,143.0,42481.59765625,-0.0,2451.02978515625,1.0,281.2557983398437,283.7997131347656,292.8365783691406,295.5770874023437,293.1499938964844,293.1499938964844,280.95001220703125,35944.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028013944625854,1.0,0.0,0.0,3.9933815002441406,3.993408918380737,1.0640814025464351e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.970703125,0.0,1949.3525390625,1895.4371337890625,0.0,3429.683349609375,0.9824692010879515,1.0,0.0,3.0,1.0,0.0
12328200,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8388561010360718,0.3363721668720245,0.3053584992885589,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.9259668588638306,0.4506098926067352,0.4289751052856445,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.908180296421051,0.4279663264751434,0.3011190295219421,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.881783664226532,0.3925382494926452,0.3743024468421936,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.7685985565185547,0.257073700428009,1.1698583364486694,285.0873718261719,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0670471191406,285.0868835449219,1.0,0.5769846439361572,1.0,1.0,0.0,1.0,-3.097500801086426,3.0974931716918945,7.71144732425455e-06,2.3913912773132324,1.0,1.0,0.0,142.3614959716797,143.0,42481.59765625,-0.0,2451.02978515625,1.0,281.2557983398437,283.7997131347656,292.8365783691406,295.5770874023437,293.1499938964844,293.1499938964844,280.95001220703125,35944.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028013944625854,1.0,0.0,0.0,3.9933815002441406,3.993408918380737,1.0640814025464351e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.970703125,0.0,1949.3525390625,1895.4371337890625,0.0,3429.683349609375,0.9824692010879515,1.0,0.0,3.0,1.0,0.0
12328260,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8294928073883057,0.332962155342102,0.3025059700012207,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9138584136962892,0.4469430446624756,0.4257469475269317,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8973664045333862,0.4243889153003692,0.2987960875034332,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8717201948165894,0.3894213438034057,0.3715828061103821,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7598552107810974,0.2548078298568725,1.160686731338501,284.910400390625,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0550842285156,284.90985107421875,1.0,0.5757012367248535,1.0,1.0,0.0,1.0,-3.0731022357940674,3.0730948448181152,7.589801043650368e-06,2.372286319732666,0.9990323781967164,0.9990323781967164,0.0,145.65687561035156,146.0,44130.46875,-0.0,2422.433349609375,1.0,280.9557800292969,283.5981140136719,292.91748046875,295.7606506347656,293.1499938964844,293.1499938964844,280.6499938964844,35994.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163964986801147,1.0,0.0,0.0,3.9939329624176025,3.993960380554199,1.0643752830219455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.58984375,0.0,1950.4888916015625,1895.4371337890625,0.0,3555.866455078125,0.9826211929321288,1.0,0.0,3.0,1.0,0.0
12328320,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8294928073883057,0.332962155342102,0.3025059700012207,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9138584136962892,0.4469430446624756,0.4257469475269317,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8973664045333862,0.4243889153003692,0.2987960875034332,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8717201948165894,0.3894213438034057,0.3715828061103821,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7598552107810974,0.2548078298568725,1.160686731338501,284.910400390625,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0550842285156,284.90985107421875,1.0,0.5757012367248535,1.0,1.0,0.0,1.0,-3.0731022357940674,3.0730948448181152,7.589801043650368e-06,2.372286319732666,0.9990323781967164,0.9990323781967164,0.0,145.65687561035156,146.0,44130.46875,-0.0,2422.433349609375,1.0,280.9557800292969,283.5981140136719,292.91748046875,295.7606506347656,293.1499938964844,293.1499938964844,280.6499938964844,35994.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163964986801147,1.0,0.0,0.0,3.9939329624176025,3.993960380554199,1.0643752830219455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.58984375,0.0,1950.4888916015625,1895.4371337890625,0.0,3555.866455078125,0.9826211929321288,1.0,0.0,3.0,1.0,0.0
12328380,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.8204480409622192,0.3294326663017273,0.2995444238185882,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312316894531,0.9028512239456176,0.4431211054325104,0.4223709106445312,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.8870880007743835,0.4206526577472687,0.2963609993457794,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312927246094,0.8621422648429871,0.3861660957336426,0.3687309324741363,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.73150634765625,0.7515552043914795,0.2524304091930389,1.151004433631897,284.7312316894531,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.0434875488281,284.7306213378906,1.0,0.5742802023887634,1.0,1.0,0.0,1.0,-3.04748797416687,3.047480344772339,7.463147539965575e-06,2.3522353172302246,0.9945778250694276,0.9945778250694276,0.0,148.93727111816406,149.0,45713.22265625,-0.0,2391.864013671875,1.0,280.6557312011719,283.3954772949219,292.9963073730469,295.93896484375,293.1499938964844,293.1499938964844,280.3500061035156,36121.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928927481174469,1.0,0.0,0.0,3.989941120147705,3.9899685382843018,1.0622487707223629e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.162109375,0.0,1946.270263671875,1895.4371337890625,0.0,3671.306396484375,0.981787383556366,1.0,0.0,3.0,1.0,0.0
12328440,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.8204480409622192,0.3294326663017273,0.2995444238185882,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312316894531,0.9028512239456176,0.4431211054325104,0.4223709106445312,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.8870880007743835,0.4206526577472687,0.2963609993457794,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312927246094,0.8621422648429871,0.3861660957336426,0.3687309324741363,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.73150634765625,0.7515552043914795,0.2524304091930389,1.151004433631897,284.7312316894531,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.0434875488281,284.7306213378906,1.0,0.5742802023887634,1.0,1.0,0.0,1.0,-3.04748797416687,3.047480344772339,7.463147539965575e-06,2.3522353172302246,0.9945778250694276,0.9945778250694276,0.0,148.93727111816406,149.0,45713.22265625,-0.0,2391.864013671875,1.0,280.6557312011719,283.3954772949219,292.9963073730469,295.93896484375,293.1499938964844,293.1499938964844,280.3500061035156,36121.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928927481174469,1.0,0.0,0.0,3.989941120147705,3.9899685382843018,1.0622487707223629e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.162109375,0.0,1946.270263671875,1895.4371337890625,0.0,3671.306396484375,0.981787383556366,1.0,0.0,3.0,1.0,0.0
12328500,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5916442871094,0.8161075711250305,0.3276433944702148,0.298071026802063,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5902404785156,0.8979239463806152,0.441171646118164,0.4206724166870117,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5904541015625,0.8822427988052368,0.4187465906143188,0.2951390743255615,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5908203125,0.8576675057411194,0.3845041394233703,0.3672942519187927,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5933837890625,0.7476781010627747,0.2512159049510956,1.1460994482040403,284.59014892578125,284.95001220703125,294.9719543457031,289.9881896972656,294.9705505371094,297.0380554199219,284.5823669433594,1.0,0.5735352039337158,1.0,1.0,0.0,1.0,-3.0345821380615234,3.034574747085572,7.399730293400353e-06,2.342129707336426,0.9908108711242676,0.9908108711242676,0.0,150.51731872558594,149.0,47018.56640625,-0.0,2376.23828125,1.0,280.3929443359375,283.2275695800781,293.0589904785156,296.1312866210937,293.1499938964844,293.1499938964844,280.3500061035156,36204.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937127411365509,1.0,0.0,0.0,3.9860146045684814,3.986042022705078,1.0601590929582017e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.9990234375,0.0,1941.7935791015625,1895.4371337890625,0.0,3746.292724609375,0.98092520236969,1.0,0.0,3.0,1.0,0.0
12328560,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5506591796875,0.8114944696426392,0.3257997035980224,0.2964868545532226,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.550537109375,0.892811119556427,0.4391595721244812,0.4188602268695831,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.550537109375,0.8772267699241638,0.4167777001857757,0.2938264012336731,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5505676269531,0.8530656099319458,0.3827847838401794,0.3657576739788055,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.55078125,0.7436956167221069,0.249956339597702,1.140874266624451,284.550537109375,284.95001220703125,295.010009765625,290.0280456542969,295.00860595703125,297.03240966796875,284.5498962402344,1.0,0.572735071182251,1.0,1.0,0.0,1.0,-3.0207927227020264,3.020785331726074,7.332298991968855e-06,2.3313448429107666,0.9877042770385742,0.9877042770385742,0.0,152.1903533935547,152.0,47220.625,-0.0,2359.580078125,1.0,280.3557434082031,283.1925354003906,293.072021484375,296.1102294921875,293.1499938964844,293.1499938964844,280.04998779296875,36274.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404033422470092,1.0,0.0,0.0,3.9803786277771,3.980405807495117,1.057163103723724e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.478515625,0.0,1934.9708251953125,1895.4371337890625,0.0,3776.11181640625,0.9797127842903136,1.0,0.0,3.0,1.0,0.0
12328620,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3690185546875,0.8023438453674316,0.3220766484737396,0.2933445274829864,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.368896484375,0.8831459879875183,0.4350717663764953,0.4152265787124634,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689270019531,0.8678073883056641,0.412779152393341,0.2912025153636932,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.36895751953125,0.8444677591323853,0.3792888522148132,0.3626728653907776,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3691711425781,0.7362292408943176,0.2473983615636825,1.1303513050079346,284.368896484375,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0218811035156,284.3681945800781,1.0,0.5710815191268921,1.0,1.0,0.0,1.0,-2.9931349754333496,2.993127584457397,7.197970717243152e-06,2.3097083568573,0.9784021973609924,0.9784021973609924,0.0,155.412109375,155.0,48643.171875,-0.0,2325.84423828125,1.0,280.055908203125,282.9899597167969,293.143798828125,296.2731628417969,293.1499938964844,293.1499938964844,279.75,36453.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508503079414368,1.0,0.0,0.0,3.964309692382813,3.96433687210083,1.0486447763469189e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.2646484375,0.0,1915.457275390625,1895.4371337890625,0.0,3870.619384765625,0.9761860370635986,1.0,0.0,3.0,1.0,0.0
12328680,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3690185546875,0.8023438453674316,0.3220766484737396,0.2933445274829864,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.368896484375,0.8831459879875183,0.4350717663764953,0.4152265787124634,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689270019531,0.8678073883056641,0.412779152393341,0.2912025153636932,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.36895751953125,0.8444677591323853,0.3792888522148132,0.3626728653907776,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3691711425781,0.7362292408943176,0.2473983615636825,1.1303513050079346,284.368896484375,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0218811035156,284.3681945800781,1.0,0.5710815191268921,1.0,1.0,0.0,1.0,-2.9931349754333496,2.993127584457397,7.197970717243152e-06,2.3097083568573,0.9784021973609924,0.9784021973609924,0.0,155.412109375,155.0,48643.171875,-0.0,2325.84423828125,1.0,280.055908203125,282.9899597167969,293.143798828125,296.2731628417969,293.1499938964844,293.1499938964844,279.75,36453.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508503079414368,1.0,0.0,0.0,3.964309692382813,3.96433687210083,1.0486447763469189e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.2646484375,0.0,1915.457275390625,1895.4371337890625,0.0,3870.619384765625,0.9761860370635986,1.0,0.0,3.0,1.0,0.0
12328740,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.186767578125,0.793311595916748,0.3182776570320129,0.2901312410831451,296.9134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866149902344,0.8738840222358704,0.4308718740940094,0.4114842414855957,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866455078125,0.858843207359314,0.4086717665195465,0.2885006070137024,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.8363044857978821,0.3756910860538482,0.3594891726970672,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1869201660156,0.7290770411491394,0.2447693347930908,1.119495153427124,284.1866149902344,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.011962890625,284.1859436035156,1.0,0.5693368315696716,1.0,1.0,0.0,1.0,-2.964648723602295,2.964641571044922,7.060937150527025e-06,2.2874324321746826,0.9666665196418762,0.9666665196418762,0.0,158.59873962402344,158.0,49972.421875,-0.0,2290.9404296875,1.0,279.75604248046875,282.7882080078125,293.21124267578125,296.4266052246094,293.1499938964844,293.1499938964844,279.45001220703125,36660.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603328704833984,1.0,0.0,0.0,3.940682411193848,3.940709590911865,1.0361823115090374e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.5048828125,0.0,1886.5869140625,1895.4371337890625,0.0,3955.552734375,0.9709749817848206,1.0,0.0,3.0,1.0,0.0
12328800,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.186767578125,0.793311595916748,0.3182776570320129,0.2901312410831451,296.9134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866149902344,0.8738840222358704,0.4308718740940094,0.4114842414855957,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866455078125,0.858843207359314,0.4086717665195465,0.2885006070137024,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.8363044857978821,0.3756910860538482,0.3594891726970672,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1869201660156,0.7290770411491394,0.2447693347930908,1.119495153427124,284.1866149902344,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.011962890625,284.1859436035156,1.0,0.5693368315696716,1.0,1.0,0.0,1.0,-2.964648723602295,2.964641571044922,7.060937150527025e-06,2.2874324321746826,0.9666665196418762,0.9666665196418762,0.0,158.59873962402344,158.0,49972.421875,-0.0,2290.9404296875,1.0,279.75604248046875,282.7882080078125,293.21124267578125,296.4266052246094,293.1499938964844,293.1499938964844,279.45001220703125,36660.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603328704833984,1.0,0.0,0.0,3.940682411193848,3.940709590911865,1.0361823115090374e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.5048828125,0.0,1886.5869140625,1895.4371337890625,0.0,3955.552734375,0.9709749817848206,1.0,0.0,3.0,1.0,0.0
12328860,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0048217773437,0.7845689058303833,0.3144170343875885,0.286858469247818,296.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.00469970703125,0.8650357723236084,0.4265742599964142,0.4076454639434814,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.00469970703125,0.8503240942955017,0.4044704139232635,0.2857299447059631,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047302246094,0.8284966945648193,0.3720046579837799,0.3562178611755371,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0049743652344,0.7221148014068604,0.2420817613601684,1.1083582639694214,284.00469970703125,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0027160644531,284.0040283203125,1.0,0.567517876625061,1.0,1.0,0.0,1.0,-2.935450553894043,2.935443639755249,6.921865860931575e-06,2.264609098434448,0.9525094628334044,0.9525094628334044,0.0,161.75035095214844,161.0,51197.7421875,-0.0,2255.130126953125,1.0,279.4562072753906,282.5883483886719,293.27349853515625,296.5691223144531,293.1499938964844,293.1499938964844,279.1499938964844,36902.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688930511474608,1.0,0.0,0.0,3.908227205276489,3.9082539081573486,1.0191846513407654e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.423828125,0.0,1847.11083984375,1895.4371337890625,0.0,4031.450927734375,0.9638023376464844,1.0,0.0,3.0,1.0,0.0
12328920,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0048217773437,0.7845689058303833,0.3144170343875885,0.286858469247818,296.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.00469970703125,0.8650357723236084,0.4265742599964142,0.4076454639434814,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.00469970703125,0.8503240942955017,0.4044704139232635,0.2857299447059631,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047302246094,0.8284966945648193,0.3720046579837799,0.3562178611755371,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0049743652344,0.7221148014068604,0.2420817613601684,1.1083582639694214,284.00469970703125,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0027160644531,284.0040283203125,1.0,0.567517876625061,1.0,1.0,0.0,1.0,-2.935450553894043,2.935443639755249,6.921865860931575e-06,2.264609098434448,0.9525094628334044,0.9525094628334044,0.0,161.75035095214844,161.0,51197.7421875,-0.0,2255.130126953125,1.0,279.4562072753906,282.5883483886719,293.27349853515625,296.5691223144531,293.1499938964844,293.1499938964844,279.1499938964844,36902.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688930511474608,1.0,0.0,0.0,3.908227205276489,3.9082539081573486,1.0191846513407654e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.423828125,0.0,1847.11083984375,1895.4371337890625,0.0,4031.450927734375,0.9638023376464844,1.0,0.0,3.0,1.0,0.0
12328980,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.82440185546875,0.7761514782905579,0.3105115592479706,0.2835403680801391,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.82427978515625,0.8566074371337891,0.4221960008144378,0.4037252366542816,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243103027344,0.84222811460495,0.4001925587654114,0.2829019129276275,296.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8209390044212341,0.3682452440261841,0.3528726398944855,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8245544433594,0.715178906917572,0.2393497228622436,1.097000002861023,283.82427978515625,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9941711425781,283.8236694335937,1.0,0.5656425356864929,1.0,1.0,0.0,1.0,-2.90567684173584,2.905670166015625,6.781500360375503e-06,2.2413456439971924,0.9359603524208068,0.9359603524208068,0.0,164.86509704589844,149.0,52307.7578125,-0.0,2218.689697265625,1.0,279.1564636230469,282.3917236328125,293.3298034667969,296.6991882324219,293.1499938964844,293.1499938964844,278.8500061035156,37185.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976572334766388,1.0,0.0,0.0,3.86537766456604,3.865403890609741,9.96958647192514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.80517578125,0.0,1795.644775390625,1895.4371337890625,0.0,4098.85791015625,0.954329550266266,1.0,0.0,3.0,1.0,0.0
12329040,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.82440185546875,0.7761514782905579,0.3105115592479706,0.2835403680801391,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.82427978515625,0.8566074371337891,0.4221960008144378,0.4037252366542816,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243103027344,0.84222811460495,0.4001925587654114,0.2829019129276275,296.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8209390044212341,0.3682452440261841,0.3528726398944855,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8245544433594,0.715178906917572,0.2393497228622436,1.097000002861023,283.82427978515625,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9941711425781,283.8236694335937,1.0,0.5656425356864929,1.0,1.0,0.0,1.0,-2.90567684173584,2.905670166015625,6.781500360375503e-06,2.2413456439971924,0.9359603524208068,0.9359603524208068,0.0,164.86509704589844,149.0,52307.7578125,-0.0,2218.689697265625,1.0,279.1564636230469,282.3917236328125,293.3298034667969,296.6991882324219,293.1499938964844,293.1499938964844,278.8500061035156,37185.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976572334766388,1.0,0.0,0.0,3.86537766456604,3.865403890609741,9.96958647192514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.80517578125,0.0,1795.644775390625,1895.4371337890625,0.0,4098.85791015625,0.954329550266266,1.0,0.0,3.0,1.0,0.0
12329100,296.90496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6871032714844,0.7749696969985962,0.3085700273513794,0.2818221151828766,296.883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6855163574219,0.8556330800056458,0.4200017750263214,0.4016845226287842,296.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6857604980469,0.8412641882896423,0.3980515003204345,0.2814330160617828,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6861572265625,0.820064127445221,0.3663614392280578,0.3511166572570801,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889343261719,0.7142475843429565,0.2379867732524871,1.0909123420715332,283.6854553222656,284.95001220703125,295.28985595703125,290.3314208984375,295.2889404296875,296.9903869628906,283.67706298828125,1.0,0.5628066658973694,1.0,1.0,0.0,1.0,-2.889967441558838,2.889960765838623,6.708097771479515e-06,2.2291061878204346,0.92619127035141,0.92619127035141,0.0,163.9115447998047,149.0,53308.0546875,-0.0,2186.892822265625,1.0,278.89605712890625,282.2301025390625,293.3773193359375,296.8637084960937,293.1499938964844,293.1499938964844,278.8500061035156,37360.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821823239326476,1.0,0.0,0.0,3.839639663696289,3.8396658897399902,9.837261814027445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7591.81591796875,0.0,1765.2694091796875,1895.4371337890625,0.0,4147.66455078125,0.9486199617385864,1.0,0.0,3.0,1.0,0.0
12329160,296.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.64520263671875,0.7751627564430237,0.306603729724884,0.2799734771251678,296.8775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.64508056640625,0.8561568856239319,0.4177700877189636,0.3995043933391571,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6451110839844,0.8417155742645264,0.3958745300769806,0.2798561155796051,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6451110839844,0.8205621242523193,0.3644448220729828,0.3492331504821777,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6453552246094,0.714552640914917,0.236605018377304,1.084369659423828,283.64508056640625,284.95001220703125,295.31207275390625,290.3572692871094,295.3112487792969,296.9865417480469,283.6444702148437,1.0,0.5592326521873474,1.0,1.0,0.0,1.0,-2.8731024265289307,2.873095750808716,6.629712970607216e-06,2.215954065322876,0.917037546634674,0.917037546634674,0.0,161.6813507080078,137.0,53261.7734375,-0.0,2147.1787109375,1.0,278.8567810058594,282.1986083984375,293.3791809082031,296.8140869140625,293.1499938964844,293.1499938964844,278.54998779296875,37521.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833707809448242,1.0,0.0,0.0,3.810195446014404,3.8102211952209473,9.686965540822712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.421875,0.0,1730.687255859375,1895.4371337890625,0.0,4157.9541015625,0.9421425461769104,1.0,0.0,3.0,1.0,0.0
12329220,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697265625,0.7789125442504883,0.3027553558349609,0.276307076215744,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4696350097656,0.8607727885246277,0.4133502542972564,0.3951283097267151,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4696350097656,0.8460195064544678,0.391573041677475,0.2767028212547302,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4696655273437,0.8247908353805542,0.3606567084789276,0.3454446196556091,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4698486328125,0.7180586457252502,0.2339039444923401,1.071171522140503,283.4696350097656,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9803161621094,283.4692077636719,1.0,0.5505132675170898,1.0,1.0,0.0,1.0,-2.839229345321656,2.8392229080200195,6.473652319982648e-06,2.189530611038208,0.8958030939102173,0.8958030939102173,0.0,154.67323303222656,125.0,54056.25,0.0,2056.412353515625,1.0,278.5572509765625,282.0118103027344,293.4206237792969,296.91131591796875,293.1499938964844,293.1499938964844,278.8500061035156,37917.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892109632492064,1.0,0.0,0.0,3.740339994430542,3.740365266799927,9.335024060419528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.4541015625,0.0,1650.7169189453125,1895.4371337890625,0.0,4208.26025390625,0.9267469644546508,1.0,0.0,3.0,1.0,0.0
12329280,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697265625,0.7789125442504883,0.3027553558349609,0.276307076215744,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4696350097656,0.8607727885246277,0.4133502542972564,0.3951283097267151,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4696350097656,0.8460195064544678,0.391573041677475,0.2767028212547302,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4696655273437,0.8247908353805542,0.3606567084789276,0.3454446196556091,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4698486328125,0.7180586457252502,0.2339039444923401,1.071171522140503,283.4696350097656,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9803161621094,283.4692077636719,1.0,0.5505132675170898,1.0,1.0,0.0,1.0,-2.839229345321656,2.8392229080200195,6.473652319982648e-06,2.189530611038208,0.8958030939102173,0.8958030939102173,0.0,154.67323303222656,125.0,54056.25,0.0,2056.412353515625,1.0,278.5572509765625,282.0118103027344,293.4206237792969,296.91131591796875,293.1499938964844,293.1499938964844,278.8500061035156,37917.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892109632492064,1.0,0.0,0.0,3.740339994430542,3.740365266799927,9.335024060419528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.4541015625,0.0,1650.7169189453125,1895.4371337890625,0.0,4208.26025390625,0.9267469644546508,1.0,0.0,3.0,1.0,0.0
12329340,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.681396484375,0.7885991930961609,0.300597071647644,0.2735388576984405,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.68194580078125,0.8715174198150635,0.4104847609996795,0.3915838599205017,296.8846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.681884765625,0.856252133846283,0.3889430463314056,0.2742253541946411,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6817321777344,0.8344220519065857,0.3582622408866882,0.3423884510993957,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6807861328125,0.7262291312217712,0.2322420477867126,1.0604220628738403,283.6819763183594,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.98492431640625,283.68505859375,1.0,0.5407717227935791,1.0,1.0,0.0,1.0,-2.81205677986145,2.8120503425598145,6.349375780700939e-06,2.1681370735168457,0.8805453777313232,0.8805453777313232,0.0,144.67698669433594,113.0,52459.1875,0.0,1964.0379638671875,1.0,278.8425598144531,282.2553405761719,293.3878479003906,296.7110290527344,293.1499938964844,293.1499938964844,279.1499938964844,37930.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974772036075592,1.0,0.0,0.0,3.667636156082153,3.667660713195801,8.975646892395162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.8798828125,0.0,1567.390380859375,1895.4371337890625,0.0,4083.11572265625,0.9105557203292848,1.0,0.0,3.0,1.0,0.0
12329400,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.681396484375,0.7885991930961609,0.300597071647644,0.2735388576984405,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.68194580078125,0.8715174198150635,0.4104847609996795,0.3915838599205017,296.8846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.681884765625,0.856252133846283,0.3889430463314056,0.2742253541946411,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6817321777344,0.8344220519065857,0.3582622408866882,0.3423884510993957,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6807861328125,0.7262291312217712,0.2322420477867126,1.0604220628738403,283.6819763183594,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.98492431640625,283.68505859375,1.0,0.5407717227935791,1.0,1.0,0.0,1.0,-2.81205677986145,2.8120503425598145,6.349375780700939e-06,2.1681370735168457,0.8805453777313232,0.8805453777313232,0.0,144.67698669433594,113.0,52459.1875,0.0,1964.0379638671875,1.0,278.8425598144531,282.2553405761719,293.3878479003906,296.7110290527344,293.1499938964844,293.1499938964844,279.1499938964844,37930.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974772036075592,1.0,0.0,0.0,3.667636156082153,3.667660713195801,8.975646892395162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.8798828125,0.0,1567.390380859375,1895.4371337890625,0.0,4083.11572265625,0.9105557203292848,1.0,0.0,3.0,1.0,0.0
12329460,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.91912841796875,0.8056739568710327,0.2999055087566376,0.2722227573394775,296.8963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.91973876953125,0.8901342749595642,0.4091379046440124,0.3895618021488189,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9196472167969,0.8742318749427795,0.3878400325775146,0.2729047536849975,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91949462890625,0.8510952591896057,0.3572737872600555,0.3407204449176788,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9184265136719,0.7403196096420288,0.231776937842369,1.0549746751785278,283.9197692871094,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0008239746094,283.9231872558594,1.0,0.531204879283905,1.0,1.0,0.0,1.0,-2.7978954315185547,2.797889232635498,6.284946721279994e-06,2.156923532485962,0.8686859607696533,0.8686859607696533,0.0,132.4885711669922,101.0,50960.8828125,0.0,1883.2581787109373,1.0,279.1416320800781,282.5184020996094,293.4085998535156,296.62310791015625,293.1499938964844,293.1499938964844,279.45001220703125,37779.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597933292388916,1.0,0.0,0.0,3.600250482559204,3.6002743244171143,8.648857487969508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.7490234375,0.0,1491.6575927734375,1895.4371337890625,0.0,3950.7431640625,0.895453155040741,1.0,0.0,3.0,1.0,0.0
12329520,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.91912841796875,0.8056739568710327,0.2999055087566376,0.2722227573394775,296.8963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.91973876953125,0.8901342749595642,0.4091379046440124,0.3895618021488189,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9196472167969,0.8742318749427795,0.3878400325775146,0.2729047536849975,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91949462890625,0.8510952591896057,0.3572737872600555,0.3407204449176788,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9184265136719,0.7403196096420288,0.231776937842369,1.0549746751785278,283.9197692871094,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0008239746094,283.9231872558594,1.0,0.531204879283905,1.0,1.0,0.0,1.0,-2.7978954315185547,2.797889232635498,6.284946721279994e-06,2.156923532485962,0.8686859607696533,0.8686859607696533,0.0,132.4885711669922,101.0,50960.8828125,0.0,1883.2581787109373,1.0,279.1416320800781,282.5184020996094,293.4085998535156,296.62310791015625,293.1499938964844,293.1499938964844,279.45001220703125,37779.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597933292388916,1.0,0.0,0.0,3.600250482559204,3.6002743244171143,8.648857487969508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.7490234375,0.0,1491.6575927734375,1895.4371337890625,0.0,3950.7431640625,0.895453155040741,1.0,0.0,3.0,1.0,0.0
12329580,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1559143066406,0.8272888660430908,0.2999187409877777,0.2716296911239624,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1565246582031,0.9163941144943236,0.4086035192012787,0.3883987367153168,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.15643310546875,0.8991724252700806,0.3875102400779724,0.272194355726242,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1562805175781,0.8746271133422852,0.3570584654808044,0.3398638963699341,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1552429199219,0.7603123188018799,0.2320493310689926,1.053106665611267,284.15655517578125,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0220642089844,284.1598815917969,1.0,0.5221012830734253,1.0,1.0,0.0,1.0,-2.7916505336761475,2.791644096374512,6.256537744775415e-06,2.1519322395324707,0.8599768280982971,0.8599768280982971,0.0,119.61974334716795,89.0,49543.98828125,0.0,1812.2149658203125,1.0,279.4410705566406,282.7779846191406,293.4345703125,296.5597839355469,293.1499938964844,293.1499938964844,279.75,37528.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467764496803284,1.0,0.0,0.0,3.541996479034424,3.5420196056365967,8.37123479868751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.64111328125,0.0,1427.391845703125,1895.4371337890625,0.0,3833.875732421875,0.8823278546333313,1.0,0.0,3.0,1.0,0.0
12329640,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1559143066406,0.8272888660430908,0.2999187409877777,0.2716296911239624,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1565246582031,0.9163941144943236,0.4086035192012787,0.3883987367153168,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.15643310546875,0.8991724252700806,0.3875102400779724,0.272194355726242,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1562805175781,0.8746271133422852,0.3570584654808044,0.3398638963699341,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1552429199219,0.7603123188018799,0.2320493310689926,1.053106665611267,284.15655517578125,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0220642089844,284.1598815917969,1.0,0.5221012830734253,1.0,1.0,0.0,1.0,-2.7916505336761475,2.791644096374512,6.256537744775415e-06,2.1519322395324707,0.8599768280982971,0.8599768280982971,0.0,119.61974334716795,89.0,49543.98828125,0.0,1812.2149658203125,1.0,279.4410705566406,282.7779846191406,293.4345703125,296.5597839355469,293.1499938964844,293.1499938964844,279.75,37528.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467764496803284,1.0,0.0,0.0,3.541996479034424,3.5420196056365967,8.37123479868751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.64111328125,0.0,1427.391845703125,1895.4371337890625,0.0,3833.875732421875,0.8823278546333313,1.0,0.0,3.0,1.0,0.0
12329700,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3124694824219,0.8398959040641785,0.3000634014606476,0.2714569568634033,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3145446777344,0.9336344003677368,0.4085079133510589,0.3879844546318054,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3142395019531,0.9148900508880616,0.3875034749507904,0.2719505131244659,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.313720703125,0.8891468644142151,0.3571164011955261,0.3395988941192627,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.31011962890625,0.7728435397148132,0.2323545515537262,1.052988886833191,284.3146057128906,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.0333251953125,284.32586669921875,1.0,0.517720103263855,1.0,1.0,0.0,1.0,-2.790189981460572,2.790183782577514,6.249874331842875e-06,2.15075159072876,0.8572676181793213,0.8572676181793213,0.0,113.1815948486328,89.0,48393.33984375,0.0,1779.33447265625,1.0,279.6954040527344,282.9615783691406,293.4223327636719,296.4290466308594,293.1499938964844,293.1499938964844,279.75,37361.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938861608505249,1.0,0.0,0.0,3.516873836517334,3.516896963119507,8.252905558947532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.34228515625,0.0,1399.8603515625,1895.4371337890625,0.0,3762.08837890625,0.8766706585884094,1.0,0.0,3.0,1.0,0.0
12329760,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3851318359375,0.8549374938011169,0.3003274202346802,0.2714336216449737,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3856811523437,0.9531724452972412,0.4085456430912018,0.3877359926700592,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3855895996094,0.9346256852149964,0.3876262307167053,0.2718302309513092,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3854675292969,0.9062362909317015,0.3572998642921448,0.3394868075847626,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.384521484375,0.7877300977706909,0.2327767312526703,1.053494930267334,284.3857116699219,284.95001220703125,295.3988952636719,290.4955444335937,295.39910888671875,297.0451354980469,284.3887023925781,1.0,0.5134701132774353,1.0,1.0,0.0,1.0,-2.7901902198791504,2.7901840209960938,6.249778380151838e-06,2.150707006454468,0.854267418384552,0.854267418384552,0.0,106.67938232421876,77.0,48172.5546875,0.0,1748.4019775390625,1.0,279.7406616210937,283.02880859375,293.44952392578125,296.49237060546875,293.1499938964844,293.1499938964844,280.04998779296875,37212.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352695941925048,1.0,0.0,0.0,3.4954540729522705,3.495476722717285,8.15268151654891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.2451171875,0.0,1376.614501953125,1895.4371337890625,0.0,3729.345947265625,0.871764600276947,1.0,0.0,3.0,1.0,0.0
12329820,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6028747558594,0.8939976096153259,0.3009900748729706,0.2714917659759521,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.60333251953125,0.993094265460968,0.4087986648082733,0.3873986005783081,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.603271484375,0.9788683652877808,0.388032466173172,0.2716907858848572,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031494140625,0.9529624581336976,0.3578375577926636,0.3394207060337066,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6023254394531,0.8236497640609741,0.2337989956140518,1.0553579330444336,284.6033630371094,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0682983398437,284.6059265136719,1.0,0.5052440166473389,1.0,1.0,0.0,1.0,-2.791844129562378,2.7918379306793213,6.257097993511707e-06,2.151939630508423,0.8513800501823425,0.8513800501823425,0.0,93.8559799194336,95.0,46826.2578125,0.0,1689.8741455078125,1.0,280.0401611328125,283.2677917480469,293.4508361816406,296.41387939453125,293.1499938964844,293.1499938964844,280.3500061035156,36863.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246878027915956,1.0,0.0,0.0,3.462001323699951,3.4620237350463867,7.997381317181862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.10498046875,0.0,1340.021240234375,1895.4371337890625,0.0,3632.355712890625,0.8640798926353455,1.0,0.0,3.0,1.0,0.0
12329880,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6028747558594,0.8939976096153259,0.3009900748729706,0.2714917659759521,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.60333251953125,0.993094265460968,0.4087986648082733,0.3873986005783081,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.603271484375,0.9788683652877808,0.388032466173172,0.2716907858848572,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031494140625,0.9529624581336976,0.3578375577926636,0.3394207060337066,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6023254394531,0.8236497640609741,0.2337989956140518,1.0553579330444336,284.6033630371094,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0682983398437,284.6059265136719,1.0,0.5052440166473389,1.0,1.0,0.0,1.0,-2.791844129562378,2.7918379306793213,6.257097993511707e-06,2.151939630508423,0.8513800501823425,0.8513800501823425,0.0,93.8559799194336,95.0,46826.2578125,0.0,1689.8741455078125,1.0,280.0401611328125,283.2677917480469,293.4508361816406,296.41387939453125,293.1499938964844,293.1499938964844,280.3500061035156,36863.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246878027915956,1.0,0.0,0.0,3.462001323699951,3.4620237350463867,7.997381317181862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.10498046875,0.0,1340.021240234375,1895.4371337890625,0.0,3632.355712890625,0.8640798926353455,1.0,0.0,3.0,1.0,0.0
12329940,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111572265625,0.8987685441970825,0.3017885684967041,0.2721438109874725,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115539550781,0.9965769052505492,0.4092508256435394,0.3877409994602203,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114929199219,0.9830225706100464,0.388615071773529,0.272038459777832,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.9580495357513428,0.3585580885410309,0.3400197327136993,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106689453125,0.8282224535942078,0.2349951714277267,1.06035315990448,284.81158447265625,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0902709960937,284.8138732910156,1.0,0.5066405534744263,1.0,1.0,0.0,1.0,-2.800173044204712,2.800166606903076,6.294392733252607e-06,2.158315896987915,0.8511961698532104,0.8511961698532104,0.0,93.0638427734375,113.0,45532.7578125,0.0,1698.6143798828125,1.0,280.33990478515625,283.4967956542969,293.4385070800781,296.3242492675781,293.1499938964844,293.1499938964844,280.6499938964844,36500.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914693295955658,1.0,0.0,0.0,3.442169427871704,3.4421916007995605,7.906018026915262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.9365234375,0.0,1317.540283203125,1895.4371337890625,0.0,3540.1064453125,0.859401524066925,1.0,0.0,3.0,1.0,0.0
