time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12330000,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111572265625,0.8987685441970825,0.3017885684967041,0.2721438109874725,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115539550781,0.9965769052505492,0.4092508256435394,0.3877409994602203,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114929199219,0.9830225706100464,0.388615071773529,0.272038459777832,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.9580495357513428,0.3585580885410309,0.3400197327136993,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106689453125,0.8282224535942078,0.2349951714277267,1.06035315990448,284.81158447265625,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0902709960937,284.8138732910156,1.0,0.5066405534744263,1.0,1.0,0.0,1.0,-2.800173044204712,2.800166606903076,6.294392733252607e-06,2.158315896987915,0.8511961698532104,0.8511961698532104,0.0,93.0638427734375,113.0,45532.7578125,0.0,1698.6143798828125,1.0,280.33990478515625,283.4967956542969,293.4385070800781,296.3242492675781,293.1499938964844,293.1499938964844,280.6499938964844,36500.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914693295955658,1.0,0.0,0.0,3.442169427871704,3.4421916007995605,7.906018026915262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.9365234375,0.0,1317.540283203125,1895.4371337890625,0.0,3540.1064453125,0.859401524066925,1.0,0.0,3.0,1.0,0.0
12330060,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8769112229347229,0.3024360239505768,0.2730315327644348,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9765554666519164,0.4096138477325439,0.3883934915065765,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.960336208343506,0.3890926241874695,0.2726026475429535,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9323827028274536,0.3591761291027069,0.3409168124198913,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8102894425392151,0.2360583990812301,1.0666557550430298,285.0086975097656,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1082763671875,285.0104675292969,1.0,0.5131219625473022,1.0,1.0,0.0,1.0,-2.811354637145996,2.8113481998443604,6.344966095639393e-06,2.167027950286865,0.8535696268081665,0.8535696268081665,0.0,100.1981201171875,131.0,44256.515625,-0.0,1749.7103271484375,1.0,280.6397399902344,283.7144470214844,293.4141540527344,296.22442626953125,293.1499938964844,293.1499938964844,280.95001220703125,36142.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050703048706056,1.0,0.0,0.0,3.435917615890503,3.43593978881836,7.877325742811081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.3193359375,0.0,1308.780517578125,1895.4371337890625,0.0,3450.799560546875,0.8577308654785156,1.0,0.0,3.0,1.0,0.0
12330120,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8769112229347229,0.3024360239505768,0.2730315327644348,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9765554666519164,0.4096138477325439,0.3883934915065765,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.960336208343506,0.3890926241874695,0.2726026475429535,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9323827028274536,0.3591761291027069,0.3409168124198913,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8102894425392151,0.2360583990812301,1.0666557550430298,285.0086975097656,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1082763671875,285.0104675292969,1.0,0.5131219625473022,1.0,1.0,0.0,1.0,-2.811354637145996,2.8113481998443604,6.344966095639393e-06,2.167027950286865,0.8535696268081665,0.8535696268081665,0.0,100.1981201171875,131.0,44256.515625,-0.0,1749.7103271484375,1.0,280.6397399902344,283.7144470214844,293.4141540527344,296.22442626953125,293.1499938964844,293.1499938964844,280.95001220703125,36142.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050703048706056,1.0,0.0,0.0,3.435917615890503,3.43593978881836,7.877325742811081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.3193359375,0.0,1308.780517578125,1895.4371337890625,0.0,3450.799560546875,0.8577308654785156,1.0,0.0,3.0,1.0,0.0
12330180,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924743652344,0.8472655415534973,0.3028597831726074,0.273882120847702,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927185058594,0.941339910030365,0.4097858071327209,0.389045387506485,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19268798828125,0.9230542778968812,0.3893711864948272,0.2731591761112213,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.8968329429626465,0.3595826327800751,0.3417945504188537,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19219970703125,0.7826552391052246,0.2368562072515487,1.0726420879364014,285.1927185058594,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.12139892578125,285.1939697265625,1.0,0.52247554063797,1.0,1.0,0.0,1.0,-2.8220794200897217,2.822072982788086,6.393749572453089e-06,2.175423145294189,0.8583081960678101,0.8583081960678101,0.0,112.10576629638672,149.0,42967.8984375,-0.0,1823.462158203125,1.0,280.93975830078125,283.9198913574219,293.3796691894531,296.1138000488281,293.1499938964844,293.1499938964844,281.25,35802.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954273462295532,1.0,0.0,0.0,3.442528009414673,3.44254994392395,7.90766478075966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.9326171875,0.0,1312.9688720703125,1895.4371337890625,0.0,3360.92431640625,0.8589267134666443,1.0,0.0,3.0,1.0,0.0
12330240,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924743652344,0.8472655415534973,0.3028597831726074,0.273882120847702,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927185058594,0.941339910030365,0.4097858071327209,0.389045387506485,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19268798828125,0.9230542778968812,0.3893711864948272,0.2731591761112213,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.8968329429626465,0.3595826327800751,0.3417945504188537,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19219970703125,0.7826552391052246,0.2368562072515487,1.0726420879364014,285.1927185058594,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.12139892578125,285.1939697265625,1.0,0.52247554063797,1.0,1.0,0.0,1.0,-2.8220794200897217,2.822072982788086,6.393749572453089e-06,2.175423145294189,0.8583081960678101,0.8583081960678101,0.0,112.10576629638672,149.0,42967.8984375,-0.0,1823.462158203125,1.0,280.93975830078125,283.9198913574219,293.3796691894531,296.1138000488281,293.1499938964844,293.1499938964844,281.25,35802.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954273462295532,1.0,0.0,0.0,3.442528009414673,3.44254994392395,7.90766478075966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.9326171875,0.0,1312.9688720703125,1895.4371337890625,0.0,3360.92431640625,0.8589267134666443,1.0,0.0,3.0,1.0,0.0
12330300,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31854248046875,0.833035945892334,0.3030014038085937,0.2742640078067779,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3201599121094,0.9217206835746764,0.4098095595836639,0.3893371820449829,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3199157714844,0.9044802188873292,0.3894456624984741,0.27340829372406,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.31951904296875,0.880420446395874,0.3597184717655182,0.3421964943408966,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3167419433594,0.7688459157943726,0.2371713519096374,1.075413465499878,285.3202514648437,284.95001220703125,295.2288513183594,290.39556884765625,295.22998046875,297.1264343261719,285.3290100097656,1.0,0.5277798771858215,1.0,1.0,0.0,1.0,-2.827003002166748,2.8269965648651123,6.416243195417337e-06,2.179293394088745,0.8619995713233948,0.8619995713233948,0.0,119.23625946044922,149.0,41854.26953125,-0.0,1865.5252685546875,1.0,281.1928405761719,284.07275390625,293.33660888671875,295.9590759277344,293.1499938964844,293.1499938964844,281.25,35630.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884400129318237,1.0,0.0,0.0,3.4500811100006104,3.450103282928467,7.942403499328066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.50244140625,0.0,1319.2996826171875,1895.4371337890625,0.0,3295.615478515625,0.8605047464370728,1.0,0.0,3.0,1.0,0.0
12330360,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650207519531,0.8199330568313599,0.3031632900238037,0.2747117877006531,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3651733398437,0.9041082859039308,0.4098536074161529,0.3896932005882263,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3651428222656,0.8886169791221619,0.3895425796508789,0.2737100422382355,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3651123046875,0.8653478026390076,0.3598666191101074,0.3426502645015716,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.36480712890625,0.7562574744224548,0.2374773770570755,1.0782760381698608,285.3651733398437,284.95001220703125,295.1988830566406,290.37335205078125,295.2001037597656,297.131103515625,285.3659362792969,1.0,0.5333741903305054,1.0,1.0,0.0,1.0,-2.832317590713501,2.832311153411865,6.440551260311622e-06,2.1834635734558105,0.8652665615081787,0.8652665615081787,0.0,126.8134307861328,167.0,41661.578125,-0.0,1910.5130615234373,1.0,281.239990234375,284.11480712890625,293.3361511230469,295.99298095703125,293.1499938964844,293.1499938964844,281.54998779296875,35489.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855463862419128,1.0,0.0,0.0,3.460953712463379,3.460975885391236,7.992541100065864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.6884765625,0.0,1329.218505859375,1895.4371337890625,0.0,3268.5341796875,0.862771213054657,1.0,0.0,3.0,1.0,0.0
12330420,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.7945150136947632,0.3033975660800934,0.275532990694046,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5276184082031,0.874859094619751,0.4098645448684692,0.3903442323207855,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5276184082031,0.8603790402412415,0.3896548151969909,0.2742617726325989,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.527587890625,0.8390699625015259,0.360077440738678,0.3434931933879852,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52740478515625,0.734373152256012,0.2379781007766723,1.083626627922058,285.5276184082031,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.138427734375,285.5279846191406,1.0,0.5450484752655029,1.0,1.0,0.0,1.0,-2.8421945571899414,2.8421881198883057,6.485923222498968e-06,2.1912474632263184,0.8743254542350769,0.8743254542350769,0.0,143.15008544921875,170.0,40334.171875,-0.0,2005.4893798828125,1.0,281.5401306152344,284.3007507324219,293.2847595214844,295.86285400390625,293.1499938964844,293.1499938964844,281.8500061035156,35208.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753064274787903,1.0,0.0,0.0,3.489965915679932,3.489988327026367,8.127101409627357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.279296875,0.0,1356.6439208984375,1895.4371337890625,0.0,3172.58056640625,0.8690052032470703,1.0,0.0,3.0,1.0,0.0
12330480,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.7945150136947632,0.3033975660800934,0.275532990694046,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5276184082031,0.874859094619751,0.4098645448684692,0.3903442323207855,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5276184082031,0.8603790402412415,0.3896548151969909,0.2742617726325989,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.527587890625,0.8390699625015259,0.360077440738678,0.3434931933879852,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52740478515625,0.734373152256012,0.2379781007766723,1.083626627922058,285.5276184082031,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.138427734375,285.5279846191406,1.0,0.5450484752655029,1.0,1.0,0.0,1.0,-2.8421945571899414,2.8421881198883057,6.485923222498968e-06,2.1912474632263184,0.8743254542350769,0.8743254542350769,0.0,143.15008544921875,170.0,40334.171875,-0.0,2005.4893798828125,1.0,281.5401306152344,284.3007507324219,293.2847595214844,295.86285400390625,293.1499938964844,293.1499938964844,281.8500061035156,35208.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753064274787903,1.0,0.0,0.0,3.489965915679932,3.489988327026367,8.127101409627357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.279296875,0.0,1356.6439208984375,1895.4371337890625,0.0,3172.58056640625,0.8690052032470703,1.0,0.0,3.0,1.0,0.0
12330540,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.68072509765625,0.779817521572113,0.3036093115806579,0.2761260569095611,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6807556152344,0.8587772250175476,0.409855455160141,0.3907614052295685,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6807556152344,0.8450979590415955,0.3897461295127868,0.2746399044990539,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6807556152344,0.8248244524002075,0.3602547347545624,0.3440884947776794,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.7224425673484802,0.2384053021669387,1.0876154899597168,285.6807556152344,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.14410400390625,285.6806640625,1.0,0.5525280237197876,1.0,1.0,0.0,1.0,-2.849376916885376,2.849370241165161,6.519219823530875e-06,2.1969995498657227,0.885368824005127,0.885368824005127,0.0,154.2159423828125,158.0,38959.78515625,-0.0,2071.0048828125,1.0,281.8404846191406,284.4787292480469,293.2256774902344,295.7228088378906,293.1499938964844,293.1499938964844,282.1499938964844,34963.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645393252372742,1.0,0.0,0.0,3.5282015800476074,3.528224229812622,8.306155905302148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.60400390625,0.0,1394.3404541015625,1895.4371337890625,0.0,3071.583984375,0.8773385286331177,1.0,0.0,3.0,1.0,0.0
12330600,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.68072509765625,0.779817521572113,0.3036093115806579,0.2761260569095611,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6807556152344,0.8587772250175476,0.409855455160141,0.3907614052295685,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6807556152344,0.8450979590415955,0.3897461295127868,0.2746399044990539,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6807556152344,0.8248244524002075,0.3602547347545624,0.3440884947776794,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.7224425673484802,0.2384053021669387,1.0876154899597168,285.6807556152344,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.14410400390625,285.6806640625,1.0,0.5525280237197876,1.0,1.0,0.0,1.0,-2.849376916885376,2.849370241165161,6.519219823530875e-06,2.1969995498657227,0.885368824005127,0.885368824005127,0.0,154.2159423828125,158.0,38959.78515625,-0.0,2071.0048828125,1.0,281.8404846191406,284.4787292480469,293.2256774902344,295.7228088378906,293.1499938964844,293.1499938964844,282.1499938964844,34963.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645393252372742,1.0,0.0,0.0,3.5282015800476074,3.528224229812622,8.306155905302148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.60400390625,0.0,1394.3404541015625,1895.4371337890625,0.0,3071.583984375,0.8773385286331177,1.0,0.0,3.0,1.0,0.0
12330660,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8253173828125,0.778418779373169,0.3038727045059204,0.2763920426368713,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252868652344,0.8570672869682312,0.4098819494247436,0.3908233046531677,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252868652344,0.8435360193252563,0.389871746301651,0.2747543454170227,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252868652344,0.8233984708786011,0.3604606688022613,0.3443207740783691,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8253479003906,0.7214716076850891,0.2388281673192978,1.089723825454712,285.8252868652344,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1490173339844,285.8247985839844,1.0,0.5533441305160522,1.0,1.0,0.0,1.0,-2.852725982666016,2.85271954536438,6.53504821457318e-06,2.199804782867432,0.8982849717140198,0.8982849717140198,0.0,155.6161346435547,146.0,37524.39453125,-0.0,2083.37353515625,1.0,282.140869140625,284.6497802734375,293.1590576171875,295.57177734375,293.1499938964844,293.1499938964844,282.45001220703125,34757.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529933094978333,1.0,0.0,0.0,3.5741569995880127,3.574180126190185,8.523943506588694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.8193359375,0.0,1441.3116455078125,1895.4371337890625,0.0,2963.314453125,0.8874468803405762,1.0,0.0,3.0,1.0,0.0
12330720,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8253173828125,0.778418779373169,0.3038727045059204,0.2763920426368713,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252868652344,0.8570672869682312,0.4098819494247436,0.3908233046531677,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252868652344,0.8435360193252563,0.389871746301651,0.2747543454170227,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252868652344,0.8233984708786011,0.3604606688022613,0.3443207740783691,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8253479003906,0.7214716076850891,0.2388281673192978,1.089723825454712,285.8252868652344,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1490173339844,285.8247985839844,1.0,0.5533441305160522,1.0,1.0,0.0,1.0,-2.852725982666016,2.85271954536438,6.53504821457318e-06,2.199804782867432,0.8982849717140198,0.8982849717140198,0.0,155.6161346435547,146.0,37524.39453125,-0.0,2083.37353515625,1.0,282.140869140625,284.6497802734375,293.1590576171875,295.57177734375,293.1499938964844,293.1499938964844,282.45001220703125,34757.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529933094978333,1.0,0.0,0.0,3.5741569995880127,3.574180126190185,8.523943506588694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.8193359375,0.0,1441.3116455078125,1895.4371337890625,0.0,2963.314453125,0.8874468803405762,1.0,0.0,3.0,1.0,0.0
12330780,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9643859863281,0.7845415472984314,0.304235965013504,0.2765251100063324,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9643249511719,0.86336749792099,0.4099857807159424,0.3907243311405182,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9643249511719,0.8496137857437134,0.3900765776634216,0.2747515141963959,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.8292184472084045,0.3607358038425445,0.3443851470947265,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9644470214844,0.7267783284187317,0.2392990887165069,1.0909295082092283,285.9642944335937,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1537780761719,285.9635925292969,1.0,0.5506241321563721,1.0,1.0,0.0,1.0,-2.8542914390563965,2.8542850017547607,6.542656592500862e-06,2.2012078762054443,0.9130194187164308,0.9130194187164308,0.0,151.20504760742188,134.0,36040.68359375,-0.0,2064.5087890625,1.0,282.4413452148437,284.8166809082031,293.0856018066406,295.4104919433594,293.1499938964844,293.1499938964844,282.1499938964844,34590.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404369354248047,1.0,0.0,0.0,3.62632155418396,3.626345157623291,8.774571824687882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.80615234375,0.0,1496.5091552734375,1895.4371337890625,0.0,2845.7978515625,0.8989995718002319,1.0,0.0,3.0,1.0,0.0
12330840,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9643859863281,0.7845415472984314,0.304235965013504,0.2765251100063324,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9643249511719,0.86336749792099,0.4099857807159424,0.3907243311405182,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9643249511719,0.8496137857437134,0.3900765776634216,0.2747515141963959,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.8292184472084045,0.3607358038425445,0.3443851470947265,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9644470214844,0.7267783284187317,0.2392990887165069,1.0909295082092283,285.9642944335937,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1537780761719,285.9635925292969,1.0,0.5506241321563721,1.0,1.0,0.0,1.0,-2.8542914390563965,2.8542850017547607,6.542656592500862e-06,2.2012078762054443,0.9130194187164308,0.9130194187164308,0.0,151.20504760742188,134.0,36040.68359375,-0.0,2064.5087890625,1.0,282.4413452148437,284.8166809082031,293.0856018066406,295.4104919433594,293.1499938964844,293.1499938964844,282.1499938964844,34590.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404369354248047,1.0,0.0,0.0,3.62632155418396,3.626345157623291,8.774571824687882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.80615234375,0.0,1496.5091552734375,1895.4371337890625,0.0,2845.7978515625,0.8989995718002319,1.0,0.0,3.0,1.0,0.0
12330900,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172912597656,0.7891029715538025,0.303943783044815,0.2764112949371338,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8153076171875,0.8681998252868652,0.4096069931983948,0.3904967904090881,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81561279296875,0.8542447686195374,0.3897032141685486,0.2746054828166961,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160705566406,0.8336032032966614,0.360490083694458,0.3442547619342804,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8194580078125,0.7306771874427795,0.2392714470624923,1.0909521579742432,285.81512451171875,284.95001220703125,294.8572692871094,290.098388671875,294.8590087890625,297.1534729003906,285.8038330078125,1.0,0.5483766794204712,1.0,1.0,0.0,1.0,-2.853583335876465,2.853576898574829,6.539799869642593e-06,2.2008371353149414,0.9173651933670044,0.9173651933670044,0.0,147.86732482910156,134.0,37016.6875,-0.0,2047.0882568359373,1.0,282.1988220214844,284.6432189941406,293.13818359375,295.6063537597656,293.1499938964844,293.1499938964844,282.1499938964844,34672.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489862084388733,1.0,0.0,0.0,3.651121139526367,3.651144742965698,8.894995744412881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.93310546875,0.0,1524.479248046875,1895.4371337890625,0.0,2925.776123046875,0.9045634269714355,1.0,0.0,3.0,1.0,0.0
12330960,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.7931827902793884,0.3030978143215179,0.2757404148578644,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348022460937,0.8727302551269531,0.408702939748764,0.3897302150726318,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348937988281,0.8585435152053833,0.3887766897678375,0.2740291357040405,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350769042969,0.8376962542533875,0.3597645461559295,0.3436388373374939,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362365722656,0.7342817187309265,0.2388808280229568,1.0893176794052124,285.7347412109375,284.95001220703125,294.8124084472656,290.06072998046875,294.814208984375,297.1493835449219,285.73052978515625,1.0,0.5455080270767212,1.0,1.0,0.0,1.0,-2.848466157913208,2.8484597206115723,6.516746452689404e-06,2.197062492370605,0.9217482209205629,0.9217482209205629,0.0,144.45346069335938,122.0,36993.25390625,-0.0,2022.0614013671875,1.0,282.1576538085937,284.5711669921875,293.11407470703125,295.5616760253906,293.1499938964844,293.1499938964844,281.8500061035156,34775.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554938435554504,1.0,0.0,0.0,3.6730546951293945,3.673078775405884,9.002187653095461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.80078125,0.0,1549.749755859375,1895.4371337890625,0.0,2986.751220703125,0.9095741510391236,1.0,0.0,3.0,1.0,0.0
12331020,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764404296875,0.8014098405838013,0.3004613816738128,0.2734023928642273,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.47564697265625,0.8822306990623474,0.4059012234210968,0.3871382772922516,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47576904296875,0.8675421476364136,0.3859305381774902,0.2720815539360046,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759521484375,0.8462502956390381,0.3573819696903229,0.3414206206798553,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47723388671875,0.7416403293609619,0.2373264729976654,1.082256317138672,285.4755859375,284.95001220703125,294.71929931640625,289.9818725585937,294.7211608886719,297.1342468261719,285.470947265625,1.0,0.5381724238395691,1.0,1.0,0.0,1.0,-2.8290581703186035,2.829051733016968,6.428789674828295e-06,2.182340383529663,0.9267457127571106,0.9267457127571106,0.0,136.98605346679688,110.0,37820.30078125,-0.0,1954.3712158203125,1.0,281.8578796386719,284.3015441894531,293.05194091796875,295.57452392578125,293.1499938964844,293.1499938964844,281.54998779296875,35058.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731657266616821,1.0,0.0,0.0,3.7090792655944815,3.709103584289551,9.179636890621624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.818359375,0.0,1592.7398681640625,1895.4371337890625,0.0,3152.504638671875,0.9178427457809448,1.0,0.0,3.0,1.0,0.0
12331080,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764404296875,0.8014098405838013,0.3004613816738128,0.2734023928642273,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.47564697265625,0.8822306990623474,0.4059012234210968,0.3871382772922516,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47576904296875,0.8675421476364136,0.3859305381774902,0.2720815539360046,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759521484375,0.8462502956390381,0.3573819696903229,0.3414206206798553,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47723388671875,0.7416403293609619,0.2373264729976654,1.082256317138672,285.4755859375,284.95001220703125,294.71929931640625,289.9818725585937,294.7211608886719,297.1342468261719,285.470947265625,1.0,0.5381724238395691,1.0,1.0,0.0,1.0,-2.8290581703186035,2.829051733016968,6.428789674828295e-06,2.182340383529663,0.9267457127571106,0.9267457127571106,0.0,136.98605346679688,110.0,37820.30078125,-0.0,1954.3712158203125,1.0,281.8578796386719,284.3015441894531,293.05194091796875,295.57452392578125,293.1499938964844,293.1499938964844,281.54998779296875,35058.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731657266616821,1.0,0.0,0.0,3.7090792655944815,3.709103584289551,9.179636890621624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.818359375,0.0,1592.7398681640625,1895.4371337890625,0.0,3152.504638671875,0.9178427457809448,1.0,0.0,3.0,1.0,0.0
12331140,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110595703125,0.8107032179832458,0.2970944046974182,0.2702538967132568,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.21026611328125,0.8933262228965759,0.4022393822669983,0.3835854828357696,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2103881835937,0.878129243850708,0.3822643458843231,0.2694450318813324,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.8562861680984497,0.3541736006736755,0.3382850587368011,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118835449219,0.7500495910644531,0.2350323349237442,1.0713651180267334,285.210205078125,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1136779785156,285.2054138183594,1.0,0.5290737748146057,1.0,1.0,0.0,1.0,-2.8009841442108154,2.80097770690918,6.302193924057065e-06,2.160851001739502,0.9281510710716248,0.9281510710716248,0.0,128.59674072265625,98.0,38494.73046875,-0.0,1869.513671875,1.0,281.5576477050781,284.0286560058594,292.9557189941406,295.52655029296875,293.1499938964844,293.1499938964844,281.25,35380.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874183297157288,1.0,0.0,0.0,3.733175992965698,3.733200788497925,9.299299108533888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.0,0.0,1622.950439453125,1895.4371337890625,0.0,3286.055908203125,0.9234641194343568,1.0,0.0,3.0,1.0,0.0
12331200,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110595703125,0.8107032179832458,0.2970944046974182,0.2702538967132568,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.21026611328125,0.8933262228965759,0.4022393822669983,0.3835854828357696,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2103881835937,0.878129243850708,0.3822643458843231,0.2694450318813324,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.8562861680984497,0.3541736006736755,0.3382850587368011,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118835449219,0.7500495910644531,0.2350323349237442,1.0713651180267334,285.210205078125,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1136779785156,285.2054138183594,1.0,0.5290737748146057,1.0,1.0,0.0,1.0,-2.8009841442108154,2.80097770690918,6.302193924057065e-06,2.160851001739502,0.9281510710716248,0.9281510710716248,0.0,128.59674072265625,98.0,38494.73046875,-0.0,1869.513671875,1.0,281.5576477050781,284.0286560058594,292.9557189941406,295.52655029296875,293.1499938964844,293.1499938964844,281.25,35380.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874183297157288,1.0,0.0,0.0,3.733175992965698,3.733200788497925,9.299299108533888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.0,0.0,1622.950439453125,1895.4371337890625,0.0,3286.055908203125,0.9234641194343568,1.0,0.0,3.0,1.0,0.0
12331260,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.8215270042419434,0.2933245301246643,0.2666646838188171,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.9071013331413268,0.3980522751808166,0.3794500231742859,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.8913297057151794,0.378109335899353,0.2664063572883606,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.8688568472862244,0.3504583835601806,0.3345846533775329,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.7604594826698303,0.2322601824998855,1.0579594373703003,284.9423828125,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0909423828125,284.93756103515625,1.0,0.5186299085617065,1.0,1.0,0.0,1.0,-2.767493963241577,2.7674877643585205,6.152660716907121e-06,2.135140419006348,0.9259639978408812,0.9259639978408812,0.0,119.369140625,86.0,39038.25,-0.0,1774.0220947265625,1.0,281.25750732421875,283.7554931640625,292.8544006347656,295.4595947265625,293.1499938964844,293.1499938964844,280.95001220703125,35723.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985188007354736,1.0,0.0,0.0,3.744593858718872,3.744618654251098,9.356269288218756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.521484375,0.0,1638.8551025390625,1895.4371337890625,0.0,3389.7734375,0.9262519478797911,1.0,0.0,3.0,1.0,0.0
12331320,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.8215270042419434,0.2933245301246643,0.2666646838188171,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.9071013331413268,0.3980522751808166,0.3794500231742859,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.8913297057151794,0.378109335899353,0.2664063572883606,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.8688568472862244,0.3504583835601806,0.3345846533775329,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.7604594826698303,0.2322601824998855,1.0579594373703003,284.9423828125,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0909423828125,284.93756103515625,1.0,0.5186299085617065,1.0,1.0,0.0,1.0,-2.767493963241577,2.7674877643585205,6.152660716907121e-06,2.135140419006348,0.9259639978408812,0.9259639978408812,0.0,119.369140625,86.0,39038.25,-0.0,1774.0220947265625,1.0,281.25750732421875,283.7554931640625,292.8544006347656,295.4595947265625,293.1499938964844,293.1499938964844,280.95001220703125,35723.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985188007354736,1.0,0.0,0.0,3.744593858718872,3.744618654251098,9.356269288218756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.521484375,0.0,1638.8551025390625,1895.4371337890625,0.0,3389.7734375,0.9262519478797911,1.0,0.0,3.0,1.0,0.0
12331380,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751708984375,0.834808349609375,0.2892941832542419,0.2627974450588226,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6743469238281,0.9259616136550904,0.3935065269470215,0.3749244809150696,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744689941406,0.9080734848976136,0.3736193478107452,0.2630970478057861,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6746520996094,0.8848695158958435,0.3464012742042541,0.3305104374885559,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6759948730469,0.7737278342247009,0.2291680872440338,1.042870283126831,284.6742858886719,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.06787109375,284.6694641113281,1.0,0.5071536898612976,1.0,1.0,0.0,1.0,-2.730403184890747,2.730397224426269,5.989068995404523e-06,2.106629610061645,0.9201971292495728,0.9201971292495728,0.0,109.5023956298828,74.0,39465.27734375,-0.0,1672.3941650390625,1.0,280.9574584960937,283.4837951660156,292.7543640136719,295.3858947753906,293.1499938964844,293.1499938964844,280.6499938964844,36084.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075639247894288,1.0,0.0,0.0,3.742676734924317,3.742701530456543,9.346691740574896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.55322265625,0.0,1639.3907470703125,1895.4371337890625,0.0,3473.982177734375,0.926057755947113,1.0,0.0,3.0,1.0,0.0
12331440,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751708984375,0.834808349609375,0.2892941832542419,0.2627974450588226,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6743469238281,0.9259616136550904,0.3935065269470215,0.3749244809150696,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744689941406,0.9080734848976136,0.3736193478107452,0.2630970478057861,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6746520996094,0.8848695158958435,0.3464012742042541,0.3305104374885559,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6759948730469,0.7737278342247009,0.2291680872440338,1.042870283126831,284.6742858886719,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.06787109375,284.6694641113281,1.0,0.5071536898612976,1.0,1.0,0.0,1.0,-2.730403184890747,2.730397224426269,5.989068995404523e-06,2.106629610061645,0.9201971292495728,0.9201971292495728,0.0,109.5023956298828,74.0,39465.27734375,-0.0,1672.3941650390625,1.0,280.9574584960937,283.4837951660156,292.7543640136719,295.3858947753906,293.1499938964844,293.1499938964844,280.6499938964844,36084.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075639247894288,1.0,0.0,0.0,3.742676734924317,3.742701530456543,9.346691740574896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.55322265625,0.0,1639.3907470703125,1895.4371337890625,0.0,3473.982177734375,0.926057755947113,1.0,0.0,3.0,1.0,0.0
12331500,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4974975585937,0.8429680466651917,0.2872254252433777,0.2608243823051452,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4950561523437,0.9376168251037598,0.3911479115486145,0.372585266828537,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4953918457031,0.9190794825553894,0.3712972998619079,0.261394590139389,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4959716796875,0.8946478366851807,0.3442905843257904,0.3283976316452026,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5,0.7818861603736877,0.2275469601154327,1.034958839416504,284.494873046875,284.95001220703125,294.3638000488281,289.67633056640625,294.3659973144531,297.0567321777344,284.4815368652344,1.0,0.5011100172996521,1.0,1.0,0.0,1.0,-2.7111291885375977,2.711123466491699,5.904909812670667e-06,2.091804265975952,0.9154240489006042,0.9154240489006042,0.0,104.34871673583984,74.0,40123.62109375,-0.0,1620.469970703125,1.0,280.6988830566406,283.2868347167969,292.7290344238281,295.447998046875,293.1499938964844,293.1499938964844,280.6499938964844,36285.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138463735580444,1.0,0.0,0.0,3.736661672592163,3.7366867065429688,9.316673299508692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.041015625,0.0,1633.9246826171875,1895.4371337890625,0.0,3532.2646484375,0.9248078465461732,1.0,0.0,3.0,1.0,0.0
12331560,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4082946777344,0.8520363569259644,0.2850767374038696,0.2587350010871887,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.407470703125,0.9500163197517396,0.3886934518814087,0.3701145052909851,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4075927734375,0.9315033555030824,0.3688817918300628,0.2595921158790588,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.40777587890625,0.9054012894630432,0.3420905172824859,0.326164960861206,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4091186523437,0.7908709049224854,0.2258528470993042,1.0266172885894775,284.40740966796875,284.95001220703125,294.3100891113281,289.6297912597656,294.31231689453125,297.0455017089844,284.40264892578125,1.0,0.4948633313179016,1.0,1.0,0.0,1.0,-2.690776824951172,2.690771102905273,5.816687917103991e-06,2.0761494636535645,0.9108805656433104,0.9108805656433104,0.0,99.18497467041016,62.0,39784.72265625,-0.0,1567.66357421875,1.0,280.6574401855469,283.2148742675781,292.6550598144531,295.30670166015625,293.1499938964844,293.1499938964844,280.3500061035156,36470.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152526259422302,1.0,0.0,0.0,3.7265429496765137,3.72656774520874,9.266282177122777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.98779296875,0.0,1623.5970458984375,1895.4371337890625,0.0,3545.283935546875,0.9226931929588318,1.0,0.0,3.0,1.0,0.0
12331620,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1446228027344,0.8754703402519226,0.2807191014289856,0.2545261085033417,296.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1438293457031,0.977582573890686,0.3836704790592193,0.36508309841156,296.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1439514160156,0.961084008216858,0.3639510571956634,0.2559355497360229,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1441345214844,0.9349284768104552,0.3375823199748993,0.3216100037097931,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1454467773437,0.8130065202713013,0.2223766297101974,1.0095282793045044,284.1437683105469,284.95001220703125,294.2010192871094,289.53521728515625,294.203369140625,297.0242919921875,284.1390991210937,1.0,0.4819050431251526,1.0,1.0,0.0,1.0,-2.649271011352539,2.6492652893066406,5.638798484142171e-06,2.0442090034484863,0.8980708122253418,0.8980708122253418,0.0,88.5640640258789,65.0,40000.08984375,-0.0,1461.869384765625,1.0,280.35772705078125,282.9506530761719,292.5550537109375,295.220947265625,293.1499938964844,293.1499938964844,280.6499938964844,36890.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218616485595704,1.0,0.0,0.0,3.694894313812256,3.6949188709259033,9.109558618547452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.162109375,0.0,1590.4344482421875,1895.4371337890625,0.0,3606.328857421875,0.9158859848976136,1.0,0.0,3.0,1.0,0.0
12331680,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1446228027344,0.8754703402519226,0.2807191014289856,0.2545261085033417,296.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1438293457031,0.977582573890686,0.3836704790592193,0.36508309841156,296.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1439514160156,0.961084008216858,0.3639510571956634,0.2559355497360229,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1441345214844,0.9349284768104552,0.3375823199748993,0.3216100037097931,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1454467773437,0.8130065202713013,0.2223766297101974,1.0095282793045044,284.1437683105469,284.95001220703125,294.2010192871094,289.53521728515625,294.203369140625,297.0242919921875,284.1390991210937,1.0,0.4819050431251526,1.0,1.0,0.0,1.0,-2.649271011352539,2.6492652893066406,5.638798484142171e-06,2.0442090034484863,0.8980708122253418,0.8980708122253418,0.0,88.5640640258789,65.0,40000.08984375,-0.0,1461.869384765625,1.0,280.35772705078125,282.9506530761719,292.5550537109375,295.220947265625,293.1499938964844,293.1499938964844,280.6499938964844,36890.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218616485595704,1.0,0.0,0.0,3.694894313812256,3.6949188709259033,9.109558618547452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.162109375,0.0,1590.4344482421875,1895.4371337890625,0.0,3606.328857421875,0.9158859848976136,1.0,0.0,3.0,1.0,0.0
12331740,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706298828125,0.8896818161010742,0.2777418196201324,0.2512535154819488,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2705993652344,0.9911779165267944,0.3798845708370209,0.360915869474411,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2705993652344,0.9764925837516784,0.3603752851486206,0.2529796659946441,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706298828125,0.9521551132202148,0.3341761529445648,0.3178386390209198,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.8248615860939026,0.2196797281503677,0.995248019695282,284.2705993652344,285.0240783691406,294.0902404785156,289.4390563964844,294.0926513671875,297.01324462890625,284.27001953125,1.0,0.4734606444835663,1.0,1.0,0.0,1.0,-2.615072965621948,2.615067481994629,5.4940128393354826e-06,2.0177478790283203,0.8888113498687744,0.8888113498687744,0.0,82.58710479736328,83.0,37930.5625,-0.0,1389.3931884765625,1.0,280.6423645019531,283.1194152832031,292.3616027832031,294.8327941894531,293.1499938964844,293.1499938964844,280.95001220703125,36995.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020668268203736,1.0,0.0,0.0,3.6581625938415527,3.658186674118042,8.929338264351827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.927734375,0.0,1549.7354736328125,1895.4371337890625,0.0,3422.843017578125,0.9077609777450562,1.0,0.0,3.0,1.0,0.0
12331800,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706298828125,0.8896818161010742,0.2777418196201324,0.2512535154819488,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2705993652344,0.9911779165267944,0.3798845708370209,0.360915869474411,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2705993652344,0.9764925837516784,0.3603752851486206,0.2529796659946441,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706298828125,0.9521551132202148,0.3341761529445648,0.3178386390209198,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.8248615860939026,0.2196797281503677,0.995248019695282,284.2705993652344,285.0240783691406,294.0902404785156,289.4390563964844,294.0926513671875,297.01324462890625,284.27001953125,1.0,0.4734606444835663,1.0,1.0,0.0,1.0,-2.615072965621948,2.615067481994629,5.4940128393354826e-06,2.0177478790283203,0.8888113498687744,0.8888113498687744,0.0,82.58710479736328,83.0,37930.5625,-0.0,1389.3931884765625,1.0,280.6423645019531,283.1194152832031,292.3616027832031,294.8327941894531,293.1499938964844,293.1499938964844,280.95001220703125,36995.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020668268203736,1.0,0.0,0.0,3.6581625938415527,3.658186674118042,8.929338264351827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.927734375,0.0,1549.7354736328125,1895.4371337890625,0.0,3422.843017578125,0.9077609777450562,1.0,0.0,3.0,1.0,0.0
