time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12331860,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.43145751953125,0.8766101598739624,0.2759829759597778,0.2495801448822021,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315490722656,0.97906893491745,0.3773548603057861,0.3584122657775879,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315490722656,0.9627906084060668,0.3580706715583801,0.2512895762920379,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315185546875,0.936607301235199,0.3319266140460968,0.3156131505966186,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4313659667969,0.8132418990135193,0.2179161012172699,0.9870009422302246,284.4315795898437,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0128173828125,284.4317321777344,1.0,0.4728994369506836,1.0,1.0,0.0,1.0,-2.595427989959717,2.595422744750977,5.411837719293544e-06,2.002619504928589,0.87947678565979,0.87947678565979,0.0,84.76056671142578,101.0,35973.87890625,-0.0,1373.3587646484375,1.0,280.9416809082031,283.3160095214844,292.2426452636719,294.57196044921875,293.1499938964844,293.1499938964844,281.25,37076.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786947727203369,1.0,0.0,0.0,3.618159055709839,3.618182897567749,8.735114533919841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.6337890625,0.0,1506.013671875,1895.4371337890625,0.0,3204.34716796875,0.8989002108573914,1.0,0.0,3.0,1.0,0.0
12331920,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.43145751953125,0.8766101598739624,0.2759829759597778,0.2495801448822021,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315490722656,0.97906893491745,0.3773548603057861,0.3584122657775879,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315490722656,0.9627906084060668,0.3580706715583801,0.2512895762920379,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315185546875,0.936607301235199,0.3319266140460968,0.3156131505966186,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4313659667969,0.8132418990135193,0.2179161012172699,0.9870009422302246,284.4315795898437,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0128173828125,284.4317321777344,1.0,0.4728994369506836,1.0,1.0,0.0,1.0,-2.595427989959717,2.595422744750977,5.411837719293544e-06,2.002619504928589,0.87947678565979,0.87947678565979,0.0,84.76056671142578,101.0,35973.87890625,-0.0,1373.3587646484375,1.0,280.9416809082031,283.3160095214844,292.2426452636719,294.57196044921875,293.1499938964844,293.1499938964844,281.25,37076.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786947727203369,1.0,0.0,0.0,3.618159055709839,3.618182897567749,8.735114533919841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.6337890625,0.0,1506.013671875,1895.4371337890625,0.0,3204.34716796875,0.8989002108573914,1.0,0.0,3.0,1.0,0.0
12331980,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005859375,0.8490614891052246,0.274714708328247,0.2486681789159774,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.947282075881958,0.3754259943962097,0.3568083047866821,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007080078125,0.928658366203308,0.3563238382339477,0.2502386569976806,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6006774902344,0.9027419686317444,0.3302271366119385,0.3142347037792206,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60040283203125,0.7867681384086609,0.2166514098644256,0.9824180603027344,284.6007385253906,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0174255371094,284.60125732421875,1.0,0.477175235748291,1.0,1.0,0.0,1.0,-2.583974123001098,2.58396863937378,5.364444405131508e-06,1.9939144849777224,0.8705830574035645,0.8705830574035645,0.0,92.58888244628906,119.0,34107.015625,-0.0,1392.9976806640625,1.0,281.2413330078125,283.51812744140625,292.1482238769531,294.3572998046875,293.1499938964844,293.1499938964844,281.54998779296875,37114.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565734624862671,1.0,0.0,0.0,3.5765905380249023,3.5766141414642334,8.535554911759391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.857421875,0.0,1461.192626953125,1895.4371337890625,0.0,2996.873046875,0.8896702527999878,1.0,0.0,3.0,1.0,0.0
12332040,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005859375,0.8490614891052246,0.274714708328247,0.2486681789159774,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.947282075881958,0.3754259943962097,0.3568083047866821,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007080078125,0.928658366203308,0.3563238382339477,0.2502386569976806,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6006774902344,0.9027419686317444,0.3302271366119385,0.3142347037792206,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60040283203125,0.7867681384086609,0.2166514098644256,0.9824180603027344,284.6007385253906,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0174255371094,284.60125732421875,1.0,0.477175235748291,1.0,1.0,0.0,1.0,-2.583974123001098,2.58396863937378,5.364444405131508e-06,1.9939144849777224,0.8705830574035645,0.8705830574035645,0.0,92.58888244628906,119.0,34107.015625,-0.0,1392.9976806640625,1.0,281.2413330078125,283.51812744140625,292.1482238769531,294.3572998046875,293.1499938964844,293.1499938964844,281.54998779296875,37114.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565734624862671,1.0,0.0,0.0,3.5765905380249023,3.5766141414642334,8.535554911759391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.857421875,0.0,1461.192626953125,1895.4371337890625,0.0,2996.873046875,0.8896702527999878,1.0,0.0,3.0,1.0,0.0
12332100,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.726318359375,0.834242045879364,0.2741540670394897,0.2483339756727218,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7282409667969,0.9270886778831482,0.374565988779068,0.3561710119247436,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279663085937,0.90895676612854,0.3555417060852051,0.2498219311237335,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275390625,0.8855447769165039,0.3294700086116791,0.3136992156505584,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243347167969,0.7719401717185974,0.2161126583814621,0.9808768033981324,284.72833251953125,285.3729553222656,293.80889892578125,289.1952514648437,293.8113708496094,297.0204162597656,284.738037109375,1.0,0.4805513322353363,1.0,1.0,0.0,1.0,-2.579809188842773,2.579803943634033,5.347336809791159e-06,1.990785956382752,0.8667996525764465,0.8667996525764465,0.0,98.0139617919922,119.0,32738.1953125,-0.0,1411.4298095703125,1.0,281.4964599609375,283.6780700683594,292.0764465332031,294.1580810546875,293.1499938964844,293.1499938964844,281.54998779296875,37111.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436217308044434,1.0,0.0,0.0,3.5552563667297363,3.5552797317504883,8.434030291937233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.9208984375,0.0,1438.3922119140625,1895.4371337890625,0.0,2875.571044921875,0.8849622011184692,1.0,0.0,3.0,1.0,0.0
12332160,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728576660156,0.8200660943984985,0.273678719997406,0.2481380403041839,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730407714844,0.9076396822929382,0.3737999200820923,0.3556842803955078,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77301025390625,0.8915842771530151,0.3548541665077209,0.2495191842317581,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7729797363281,0.8690289855003357,0.328797310590744,0.3133002519607544,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7726745605469,0.7578813433647156,0.2156477719545364,0.979883074760437,284.7730407714844,285.44305419921875,293.7523803710937,289.1464233398437,293.7548217773437,297.0240783691406,284.7737121582031,1.0,0.4845494925975799,1.0,1.0,0.0,1.0,-2.5769503116607666,2.5769450664520264,5.335659807315096e-06,1.9886631965637207,0.8621301651000977,0.8621301651000977,0.0,104.11436462402344,137.0,32291.78125,-0.0,1434.484375,1.0,281.541015625,283.7220153808594,292.0553283691406,294.1529235839844,293.1499938964844,293.1499938964844,281.8500061035156,37125.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355944752693176,1.0,0.0,0.0,3.534470796585083,3.534493923187256,8.335700840689242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5023.474609375,0.0,1416.552001953125,1895.4371337890625,0.0,2800.58349609375,0.8803129196166992,1.0,0.0,3.0,1.0,0.0
12332220,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7914410829544067,0.2727671265602112,0.2478285729885101,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8746540546417236,0.3723426163196563,0.3548371791839599,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8598273992538452,0.3535555601119995,0.2490017563104629,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8392035961151123,0.3275169432163238,0.3126226365566253,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7327141761779785,0.2147873491048813,0.9785414338111876,284.9459533691406,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.03131103515625,284.9467468261719,1.0,0.4938439130783081,1.0,1.0,0.0,1.0,-2.5725109577178955,2.572505712509156,5.317649083735887e-06,1.9854155778884888,0.8541173338890076,0.8541173338890076,0.0,118.093505859375,140.0,30512.107421875,-0.0,1489.9383544921875,1.0,281.8405456542969,283.92578125,291.9591369628906,293.9485778808594,293.1499938964844,293.1499938964844,282.1499938964844,37119.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148038983345032,1.0,0.0,0.0,3.492495536804199,3.492518186569214,8.138886755659769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.35546875,0.0,1372.907958984375,1895.4371337890625,0.0,2607.500732421875,0.8709895014762878,1.0,0.0,3.0,1.0,0.0
12332280,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7914410829544067,0.2727671265602112,0.2478285729885101,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8746540546417236,0.3723426163196563,0.3548371791839599,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8598273992538452,0.3535555601119995,0.2490017563104629,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8392035961151123,0.3275169432163238,0.3126226365566253,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7327141761779785,0.2147873491048813,0.9785414338111876,284.9459533691406,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.03131103515625,284.9467468261719,1.0,0.4938439130783081,1.0,1.0,0.0,1.0,-2.5725109577178955,2.572505712509156,5.317649083735887e-06,1.9854155778884888,0.8541173338890076,0.8541173338890076,0.0,118.093505859375,140.0,30512.107421875,-0.0,1489.9383544921875,1.0,281.8405456542969,283.92578125,291.9591369628906,293.9485778808594,293.1499938964844,293.1499938964844,282.1499938964844,37119.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148038983345032,1.0,0.0,0.0,3.492495536804199,3.492518186569214,8.138886755659769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.35546875,0.0,1372.907958984375,1895.4371337890625,0.0,2607.500732421875,0.8709895014762878,1.0,0.0,3.0,1.0,0.0
12332340,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.7743367552757263,0.2719565331935882,0.2474483698606491,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8559496998786926,0.371009886264801,0.3539442420005798,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8420751094818115,0.3523958623409271,0.2484598904848098,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.8224191665649414,0.3263448476791382,0.3118835389614105,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.7182422280311584,0.2140261083841323,0.976871371269226,285.117431640625,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0386047363281,285.1181945800781,1.0,0.4995976686477661,1.0,1.0,0.0,1.0,-2.5674374103546143,2.567431926727295,5.297089046507608e-06,1.9816970825195312,0.8465288877487183,0.8465288877487183,0.0,127.82185363769533,128.0,28744.41796875,-0.0,1525.733154296875,1.0,282.14013671875,284.1279602050781,291.86004638671875,293.7425537109375,293.1499938964844,293.1499938964844,282.45001220703125,37100.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933857440948486,1.0,0.0,0.0,3.451135873794556,3.451158285140991,7.947259632601344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.14599609375,0.0,1330.757568359375,1895.4371337890625,0.0,2411.113037109375,0.861809492111206,1.0,0.0,3.0,1.0,0.0
12332400,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.7743367552757263,0.2719565331935882,0.2474483698606491,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8559496998786926,0.371009886264801,0.3539442420005798,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8420751094818115,0.3523958623409271,0.2484598904848098,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.8224191665649414,0.3263448476791382,0.3118835389614105,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.7182422280311584,0.2140261083841323,0.976871371269226,285.117431640625,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0386047363281,285.1181945800781,1.0,0.4995976686477661,1.0,1.0,0.0,1.0,-2.5674374103546143,2.567431926727295,5.297089046507608e-06,1.9816970825195312,0.8465288877487183,0.8465288877487183,0.0,127.82185363769533,128.0,28744.41796875,-0.0,1525.733154296875,1.0,282.14013671875,284.1279602050781,291.86004638671875,293.7425537109375,293.1499938964844,293.1499938964844,282.45001220703125,37100.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933857440948486,1.0,0.0,0.0,3.451135873794556,3.451158285140991,7.947259632601344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.14599609375,0.0,1330.757568359375,1895.4371337890625,0.0,2411.113037109375,0.861809492111206,1.0,0.0,3.0,1.0,0.0
12332460,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2858581542969,0.7718116641044617,0.2712908387184143,0.2468624860048294,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860412597656,0.8530478477478027,0.3698177933692932,0.3528365790843963,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8393962979316711,0.3513838052749634,0.2477652132511139,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.8197466135025024,0.3252989649772644,0.3109157383441925,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28564453125,0.7159013152122498,0.2133839726448059,0.9740818738937378,285.2860412597656,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.0461730957031,285.2867431640625,1.0,0.4988787472248077,1.0,1.0,0.0,1.0,-2.560055732727051,2.5600504875183105,5.267034339340171e-06,1.976179122924805,0.839337170124054,0.839337170124054,0.0,128.8179473876953,116.0,26980.52734375,-0.0,1520.1395263671875,1.0,282.439697265625,284.3275451660156,291.7596435546875,293.53546142578125,293.1499938964844,293.1499938964844,282.75,37074.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707735300064087,1.0,0.0,0.0,3.410663366317749,3.4106853008270264,7.761953497720242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.30126953125,0.0,1290.3525390625,1895.4371337890625,0.0,2207.710205078125,0.8528361320495605,1.0,0.0,3.0,1.0,0.0
12332520,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2858581542969,0.7718116641044617,0.2712908387184143,0.2468624860048294,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860412597656,0.8530478477478027,0.3698177933692932,0.3528365790843963,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8393962979316711,0.3513838052749634,0.2477652132511139,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.8197466135025024,0.3252989649772644,0.3109157383441925,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28564453125,0.7159013152122498,0.2133839726448059,0.9740818738937378,285.2860412597656,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.0461730957031,285.2867431640625,1.0,0.4988787472248077,1.0,1.0,0.0,1.0,-2.560055732727051,2.5600504875183105,5.267034339340171e-06,1.976179122924805,0.839337170124054,0.839337170124054,0.0,128.8179473876953,116.0,26980.52734375,-0.0,1520.1395263671875,1.0,282.439697265625,284.3275451660156,291.7596435546875,293.53546142578125,293.1499938964844,293.1499938964844,282.75,37074.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707735300064087,1.0,0.0,0.0,3.410663366317749,3.4106853008270264,7.761953497720242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.30126953125,0.0,1290.3525390625,1895.4371337890625,0.0,2207.710205078125,0.8528361320495605,1.0,0.0,3.0,1.0,0.0
12332580,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525146484375,0.7776706218719482,0.270796924829483,0.246226280927658,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45269775390625,0.8590827584266663,0.3687836825847626,0.351662814617157,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.8452436923980713,0.3505362868309021,0.2470265179872512,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45263671875,0.8252755403518677,0.32439786195755,0.3098693788051605,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523010253906,0.7208579778671265,0.2128833532333374,0.9709031581878662,285.45269775390625,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.05419921875,285.4534606933594,1.0,0.494614839553833,1.0,1.0,0.0,1.0,-2.55191707611084,2.5519120693206787,5.233854608377442e-06,1.97002375125885,0.8325512409210205,0.8325512409210205,0.0,124.3929214477539,104.0,25235.0859375,-0.0,1489.9774169921875,1.0,282.7392578125,284.5253295898437,291.6597595214844,293.3293762207031,293.1499938964844,293.1499938964844,283.04998779296875,37042.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466496229171753,1.0,0.0,0.0,3.3713080883026123,3.3713297843933105,7.583857950521633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.65771484375,0.0,1251.8526611328125,1895.4371337890625,0.0,1996.53662109375,0.8441199064254761,1.0,0.0,3.0,1.0,0.0
12332640,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525146484375,0.7776706218719482,0.270796924829483,0.246226280927658,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45269775390625,0.8590827584266663,0.3687836825847626,0.351662814617157,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.8452436923980713,0.3505362868309021,0.2470265179872512,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45263671875,0.8252755403518677,0.32439786195755,0.3098693788051605,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523010253906,0.7208579778671265,0.2128833532333374,0.9709031581878662,285.45269775390625,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.05419921875,285.4534606933594,1.0,0.494614839553833,1.0,1.0,0.0,1.0,-2.55191707611084,2.5519120693206787,5.233854608377442e-06,1.97002375125885,0.8325512409210205,0.8325512409210205,0.0,124.3929214477539,104.0,25235.0859375,-0.0,1489.9774169921875,1.0,282.7392578125,284.5253295898437,291.6597595214844,293.3293762207031,293.1499938964844,293.1499938964844,283.04998779296875,37042.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466496229171753,1.0,0.0,0.0,3.3713080883026123,3.3713297843933105,7.583857950521633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.65771484375,0.0,1251.8526611328125,1895.4371337890625,0.0,1996.53662109375,0.8441199064254761,1.0,0.0,3.0,1.0,0.0
12332700,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697326660156,0.7828081250190735,0.2705855369567871,0.2458848804235458,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5715026855469,0.8644863367080688,0.3683011829853058,0.3510514199733734,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712585449219,0.8504417538642883,0.3501470685005188,0.2466379255056381,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708312988281,0.83014315366745,0.3239790201187134,0.3093206584453583,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5678100585937,0.7251365184783936,0.2126690596342086,0.9692317843437196,285.5716247558594,286.0621643066406,293.2530822753906,288.7204284667969,293.2554626464844,297.0581359863281,285.580810546875,1.0,0.4916179478168487,1.0,1.0,0.0,1.0,-2.547638177871704,2.547632932662964,5.2164327826176304e-06,1.9667775630950928,0.8297421932220459,0.8297421932220459,0.0,120.9523468017578,104.0,24022.822265625,-0.0,1469.354736328125,1.0,282.9902648925781,284.6829528808594,291.5842590332031,293.1391296386719,293.1499938964844,293.1499938964844,283.04998779296875,37012.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316399216651917,1.0,0.0,0.0,3.3517870903015137,3.351808547973633,7.496286116293049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.78515625,0.0,1232.9700927734375,1895.4371337890625,0.0,1868.830078125,0.8398340940475464,1.0,0.0,3.0,1.0,0.0
12332760,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6135559082031,0.7895169854164124,0.2704474329948425,0.2456118315458297,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6137084960937,0.8715916275978088,0.3678865432739258,0.3505032658576965,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136779785156,0.857285737991333,0.3498282432556152,0.2463011592626571,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136474609375,0.8364881277084351,0.3236213624477386,0.3088253736495971,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133728027344,0.7306356430053711,0.2125072330236435,0.967731475830078,285.6137084960937,286.1282653808594,293.1997985839844,288.67578125,293.2021179199219,297.0624389648437,285.6142883300781,1.0,0.4882352352142334,1.0,1.0,0.0,1.0,-2.543848752975464,2.543843507766724,5.201017756917281e-06,1.9638971090316768,0.8261200189590454,0.8261200189590454,0.0,116.86863708496094,92.0,23628.42578125,-0.0,1446.6524658203125,1.0,283.0389099121094,284.73028564453125,291.5648193359375,293.1345520019531,293.1499938964844,293.1499938964844,283.1499938964844,37007.140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214321494102478,1.0,0.0,0.0,3.333226203918457,3.333247423171997,7.413493108288094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.35205078125,0.0,1215.35498046875,1895.4371337890625,0.0,1783.8211669921875,0.8341496586799622,1.0,0.0,3.0,1.0,0.0
12332820,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66070556640625,0.8058751225471497,0.2697811126708984,0.2447989583015442,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.8893416523933411,0.366702675819397,0.3491525948047638,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.8744553327560425,0.348799467086792,0.2454182803630828,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8523815274238586,0.3225883543491363,0.3076050281524658,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.744223415851593,0.211977869272232,0.964030385017395,285.66064453125,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0682067871094,285.6600952148437,1.0,0.4805048704147339,1.0,1.0,0.0,1.0,-2.534278631210327,2.534273386001587,5.162198704056209e-06,1.9566270112991333,0.81770920753479,0.81770920753479,0.0,107.76709747314452,80.0,22706.046875,-0.0,1394.8416748046875,1.0,283.14581298828125,284.802978515625,291.52349853515625,293.0560913085937,293.1499938964844,293.1499938964844,283.1499938964844,36724.99609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078440189361572,1.0,0.0,0.0,3.273430824279785,3.273451566696167,7.149894258873246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.033203125,0.0,1158.0499267578125,1895.4371337890625,0.0,1673.1981201171875,0.8192779421806335,1.0,0.0,3.0,1.0,0.0
12332880,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66070556640625,0.8058751225471497,0.2697811126708984,0.2447989583015442,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.8893416523933411,0.366702675819397,0.3491525948047638,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.8744553327560425,0.348799467086792,0.2454182803630828,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8523815274238586,0.3225883543491363,0.3076050281524658,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.744223415851593,0.211977869272232,0.964030385017395,285.66064453125,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0682067871094,285.6600952148437,1.0,0.4805048704147339,1.0,1.0,0.0,1.0,-2.534278631210327,2.534273386001587,5.162198704056209e-06,1.9566270112991333,0.81770920753479,0.81770920753479,0.0,107.76709747314452,80.0,22706.046875,-0.0,1394.8416748046875,1.0,283.14581298828125,284.802978515625,291.52349853515625,293.0560913085937,293.1499938964844,293.1499938964844,283.1499938964844,36724.99609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078440189361572,1.0,0.0,0.0,3.273430824279785,3.273451566696167,7.149894258873246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.033203125,0.0,1158.0499267578125,1895.4371337890625,0.0,1673.1981201171875,0.8192779421806335,1.0,0.0,3.0,1.0,0.0
12332940,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475524902344,0.8245858550071716,0.2685803771018982,0.2434981912374496,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6473999023437,0.9118914604187012,0.3650014698505401,0.3473130762577057,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474304199219,0.8961099982261658,0.3472266495227813,0.2441518604755401,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474609375,0.8727489113807678,0.3210813105106354,0.3059369325637817,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6477355957031,0.7615569829940796,0.2110990583896637,0.9587810635566713,285.6473999023437,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.06982421875,285.6463623046875,1.0,0.4716962575912475,1.0,1.0,0.0,1.0,-2.520676612854004,2.520671367645264,5.107130618853262e-06,1.946218013763428,0.8069807291030884,0.8069807291030884,0.0,98.02103424072266,68.0,22108.27734375,-0.0,1335.557861328125,1.0,283.1498413085937,284.806884765625,291.4774780273437,292.992431640625,293.1499938964844,293.1499938964844,283.1499938964844,36209.359375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029260993003845,1.0,0.0,0.0,3.1894240379333496,3.189443826675415,6.787624897697242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.81494140625,0.0,1079.9549560546875,1895.4371337890625,0.0,1633.9212646484375,0.7997352480888367,1.0,0.0,3.0,1.0,0.0
12333000,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475524902344,0.8245858550071716,0.2685803771018982,0.2434981912374496,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6473999023437,0.9118914604187012,0.3650014698505401,0.3473130762577057,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474304199219,0.8961099982261658,0.3472266495227813,0.2441518604755401,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474609375,0.8727489113807678,0.3210813105106354,0.3059369325637817,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6477355957031,0.7615569829940796,0.2110990583896637,0.9587810635566713,285.6473999023437,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.06982421875,285.6463623046875,1.0,0.4716962575912475,1.0,1.0,0.0,1.0,-2.520676612854004,2.520671367645264,5.107130618853262e-06,1.946218013763428,0.8069807291030884,0.8069807291030884,0.0,98.02103424072266,68.0,22108.27734375,-0.0,1335.557861328125,1.0,283.1498413085937,284.806884765625,291.4774780273437,292.992431640625,293.1499938964844,293.1499938964844,283.1499938964844,36209.359375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029260993003845,1.0,0.0,0.0,3.1894240379333496,3.189443826675415,6.787624897697242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.81494140625,0.0,1079.9549560546875,1895.4371337890625,0.0,1633.9212646484375,0.7997352480888367,1.0,0.0,3.0,1.0,0.0
12333060,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6353454589844,0.8474929928779602,0.2670633792877197,0.2418343424797058,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352233886719,0.943257749080658,0.3629587292671203,0.3450779616832733,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63525390625,0.9254294633865356,0.3453161120414734,0.2425904422998428,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.899229109287262,0.3192511200904846,0.3038975894451141,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354675292969,0.7842825055122375,0.2099509835243225,0.9521016478538512,285.6352233886719,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.06854248046875,285.6344299316406,1.0,0.4619992971420288,1.0,1.0,0.0,1.0,-2.5036425590515137,2.5036375522613525,5.038447852712125e-06,1.9331084489822388,0.7944934964179993,0.7944934964179993,0.0,87.8419418334961,56.0,21492.244140625,-0.0,1270.8284912109375,1.0,283.1499938964844,284.8130798339844,291.40057373046875,292.88555908203125,293.1499938964844,293.1499938964844,283.1499938964844,35569.08984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981489062309265,1.0,0.0,0.0,3.0884432792663574,3.0884621143341064,6.364621185639407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.64501953125,0.0,990.822998046875,1895.4371337890625,0.0,1596.175537109375,0.7769923806190491,1.0,0.0,3.0,1.0,0.0
12333120,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6353454589844,0.8474929928779602,0.2670633792877197,0.2418343424797058,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352233886719,0.943257749080658,0.3629587292671203,0.3450779616832733,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63525390625,0.9254294633865356,0.3453161120414734,0.2425904422998428,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.899229109287262,0.3192511200904846,0.3038975894451141,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354675292969,0.7842825055122375,0.2099509835243225,0.9521016478538512,285.6352233886719,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.06854248046875,285.6344299316406,1.0,0.4619992971420288,1.0,1.0,0.0,1.0,-2.5036425590515137,2.5036375522613525,5.038447852712125e-06,1.9331084489822388,0.7944934964179993,0.7944934964179993,0.0,87.8419418334961,56.0,21492.244140625,-0.0,1270.8284912109375,1.0,283.1499938964844,284.8130798339844,291.40057373046875,292.88555908203125,293.1499938964844,293.1499938964844,283.1499938964844,35569.08984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981489062309265,1.0,0.0,0.0,3.0884432792663574,3.0884621143341064,6.364621185639407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.64501953125,0.0,990.822998046875,1895.4371337890625,0.0,1596.175537109375,0.7769923806190491,1.0,0.0,3.0,1.0,0.0
12333180,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292419433594,0.8799507021903992,0.2654352784156799,0.2400219589471817,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.629150390625,0.9806106686592102,0.3607668280601501,0.3426516056060791,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6291809082031,0.9654155969619752,0.3432707488536834,0.2408970445394516,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6291809082031,0.9384362697601318,0.3172724843025207,0.3016704320907593,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293029785156,0.8148982524871826,0.2086626142263412,0.9446006417274476,285.629150390625,286.6214294433594,292.8020935058594,288.3517150878906,292.8041687011719,297.0660400390625,285.6286926269531,1.0,0.4516157507896423,1.0,1.0,0.0,1.0,-2.484828233718872,2.484823226928711,4.963057108398061e-06,1.918586492538452,0.780447244644165,0.780447244644165,0.0,77.25460052490234,59.0,20862.46875,-0.0,1203.09130859375,1.0,283.1499938964844,284.826171875,291.31494140625,292.7625732421875,293.1499938964844,293.1499938964844,283.1499938964844,34845.1171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908447742462158,1.0,0.0,0.0,2.9735355377197266,2.973553419113159,5.899831876376993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.82958984375,0.0,895.7136840820312,1895.4371337890625,0.0,1539.26416015625,0.7508090138435364,1.0,0.0,3.0,1.0,0.0
12333240,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292419433594,0.8799507021903992,0.2654352784156799,0.2400219589471817,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.629150390625,0.9806106686592102,0.3607668280601501,0.3426516056060791,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6291809082031,0.9654155969619752,0.3432707488536834,0.2408970445394516,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6291809082031,0.9384362697601318,0.3172724843025207,0.3016704320907593,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293029785156,0.8148982524871826,0.2086626142263412,0.9446006417274476,285.629150390625,286.6214294433594,292.8020935058594,288.3517150878906,292.8041687011719,297.0660400390625,285.6286926269531,1.0,0.4516157507896423,1.0,1.0,0.0,1.0,-2.484828233718872,2.484823226928711,4.963057108398061e-06,1.918586492538452,0.780447244644165,0.780447244644165,0.0,77.25460052490234,59.0,20862.46875,-0.0,1203.09130859375,1.0,283.1499938964844,284.826171875,291.31494140625,292.7625732421875,293.1499938964844,293.1499938964844,283.1499938964844,34845.1171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908447742462158,1.0,0.0,0.0,2.9735355377197266,2.973553419113159,5.899831876376993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.82958984375,0.0,895.7136840820312,1895.4371337890625,0.0,1539.26416015625,0.7508090138435364,1.0,0.0,3.0,1.0,0.0
12333300,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.8919103145599365,0.2646057903766632,0.2391708195209503,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.9914990067481996,0.3596448302268982,0.3414847254753113,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.977769374847412,0.3422261476516723,0.2400877922773361,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.9524399638175964,0.3162553608417511,0.3006020486354828,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.8250147700309753,0.2079895436763763,0.9410648345947266,285.6307983398437,286.677490234375,292.7568664550781,288.3163146972656,292.7588806152344,297.0646057128906,285.6307678222656,1.0,0.4482268691062927,1.0,1.0,0.0,1.0,-2.475898027420044,2.475893259048462,4.9274167395196855e-06,1.911662578582764,0.7729227542877197,0.7729227542877197,0.0,73.95887756347656,59.0,20533.939453125,-0.0,1178.5831298828125,1.0,283.1499938964844,284.8382568359375,291.2733154296875,292.70025634765625,293.1499938964844,293.1499938964844,283.1499938964844,34289.9453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862353682518005,1.0,0.0,0.0,2.904466390609741,2.9044835567474365,5.628932626677852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.96533203125,0.0,840.9557495117188,1895.4371337890625,0.0,1503.8643798828125,0.7368621230125427,1.0,0.0,3.0,1.0,0.0
12333360,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6309814453125,0.8995156288146973,0.2637629508972168,0.2383556813001632,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6309814453125,0.9976964592933656,0.3585074245929718,0.3403518795967102,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6309814453125,0.9849278926849364,0.3411671221256256,0.2393050193786621,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6309814453125,0.960844337940216,0.3152210712432861,0.2995660305023193,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6309814453125,0.8313238024711609,0.2072975933551788,0.9376731514930724,285.6309814453125,286.7320556640625,292.7128601074219,288.2822570800781,292.7148132324219,297.0630798339844,285.6309509277344,1.0,0.4455550909042358,1.0,1.0,0.0,1.0,-2.467292070388794,2.467287302017212,4.893221102975076e-06,1.9050036668777464,0.7650348544120789,0.7650348544120789,0.0,71.85000610351562,77.0,20237.912109375,-0.0,1159.6131591796875,1.0,283.1499938964844,284.8475646972656,291.234375,292.6416931152344,293.1499938964844,293.1499938964844,283.1499938964844,34059.44921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811866164207458,1.0,0.0,0.0,2.8469371795654297,2.846953868865967,5.408154493125039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.91455078125,0.0,798.4717407226562,1895.4371337890625,0.0,1465.562744140625,0.7216384410858154,1.0,0.0,3.0,1.0,0.0
12333420,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420288085937,0.8797879815101624,0.2620301842689514,0.2369699478149414,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9804949164390564,0.3561893999576568,0.3383436501026153,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.64208984375,0.9653705954551696,0.3390059769153595,0.2379303276538849,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64208984375,0.9381330609321594,0.3131029605865478,0.2977460324764251,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419372558594,0.8146076202392578,0.2058557271957397,0.9320563673973083,285.6421203613281,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.0597229003906,285.642578125,1.0,0.4466930329799652,1.0,1.0,0.0,1.0,-2.4526302814483643,2.4526255130767822,4.835181243834086e-06,1.893625378608704,0.7484837770462036,0.7484837770462036,0.0,75.31878662109375,95.0,19628.0859375,-0.0,1157.090576171875,1.0,283.1499938964844,284.8782958984375,291.1636047363281,292.53057861328125,293.1499938964844,293.1499938964844,283.1499938964844,33216.0234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701200008392334,1.0,0.0,0.0,2.7106170654296875,2.710632801055908,4.902636874248856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.58984375,0.0,702.1796264648438,1895.4371337890625,0.0,1383.39990234375,0.6915798187255859,1.0,0.0,3.0,1.0,0.0
12333480,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420288085937,0.8797879815101624,0.2620301842689514,0.2369699478149414,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9804949164390564,0.3561893999576568,0.3383436501026153,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.64208984375,0.9653705954551696,0.3390059769153595,0.2379303276538849,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64208984375,0.9381330609321594,0.3131029605865478,0.2977460324764251,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419372558594,0.8146076202392578,0.2058557271957397,0.9320563673973083,285.6421203613281,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.0597229003906,285.642578125,1.0,0.4466930329799652,1.0,1.0,0.0,1.0,-2.4526302814483643,2.4526255130767822,4.835181243834086e-06,1.893625378608704,0.7484837770462036,0.7484837770462036,0.0,75.31878662109375,95.0,19628.0859375,-0.0,1157.090576171875,1.0,283.1499938964844,284.8782958984375,291.1636047363281,292.53057861328125,293.1499938964844,293.1499938964844,283.1499938964844,33216.0234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701200008392334,1.0,0.0,0.0,2.7106170654296875,2.710632801055908,4.902636874248856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.58984375,0.0,702.1796264648438,1895.4371337890625,0.0,1383.39990234375,0.6915798187255859,1.0,0.0,3.0,1.0,0.0
12333540,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.66241455078125,0.8443790078163147,0.2602255046367645,0.2357291579246521,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.9392610788345336,0.3538119196891784,0.3364990949630737,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625366210937,0.9216036796569824,0.3367830812931061,0.2366751283407211,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625061035156,0.8955206274986267,0.3109152317047119,0.2960805892944336,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622314453125,0.7809218168258667,0.2043284326791763,0.927107274532318,285.6625671386719,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.05596923828125,285.6635437011719,1.0,0.4520103335380554,1.0,1.0,0.0,1.0,-2.4394679069519043,2.4394631385803223,4.783402800967451e-06,1.883422613143921,0.7310134768486023,0.7310134768486023,0.0,84.45658111572266,113.0,19038.458984375,-0.0,1179.8739013671875,1.0,283.1499938964844,284.91876220703125,291.1025695800781,292.43023681640625,293.1499938964844,293.1499938964844,283.1499938964844,32314.322265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584108471870422,1.0,0.0,0.0,2.566648483276367,2.5666630268096924,4.3956805484413053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.7705078125,0.0,609.4593505859375,1895.4371337890625,0.0,1299.27978515625,0.6586933135986328,1.0,0.0,3.0,1.0,0.0
12333600,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.66241455078125,0.8443790078163147,0.2602255046367645,0.2357291579246521,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.9392610788345336,0.3538119196891784,0.3364990949630737,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625366210937,0.9216036796569824,0.3367830812931061,0.2366751283407211,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625061035156,0.8955206274986267,0.3109152317047119,0.2960805892944336,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622314453125,0.7809218168258667,0.2043284326791763,0.927107274532318,285.6625671386719,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.05596923828125,285.6635437011719,1.0,0.4520103335380554,1.0,1.0,0.0,1.0,-2.4394679069519043,2.4394631385803223,4.783402800967451e-06,1.883422613143921,0.7310134768486023,0.7310134768486023,0.0,84.45658111572266,113.0,19038.458984375,-0.0,1179.8739013671875,1.0,283.1499938964844,284.91876220703125,291.1025695800781,292.43023681640625,293.1499938964844,293.1499938964844,283.1499938964844,32314.322265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584108471870422,1.0,0.0,0.0,2.566648483276367,2.5666630268096924,4.3956805484413053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.7705078125,0.0,609.4593505859375,1895.4371337890625,0.0,1299.27978515625,0.6586933135986328,1.0,0.0,3.0,1.0,0.0
12333660,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917419433594,0.8101590871810913,0.258375883102417,0.2345696836709976,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.69195556640625,0.8943638801574707,0.3513971865177154,0.33474862575531,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919250488281,0.8795810341835022,0.3345220983028412,0.2354885637760162,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6918640136719,0.8565519452095032,0.3086791932582855,0.2944989502429962,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6914978027344,0.7476433515548706,0.2027347981929779,0.9224758744239808,285.6919860839844,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.052001953125,285.6932983398437,1.0,0.4599065482616424,1.0,1.0,0.0,1.0,-2.42708158493042,2.427076816558838,4.734931735583814e-06,1.873816967010498,0.7127774953842163,0.7127774953842163,0.0,97.03701782226562,131.0,18491.140625,-0.0,1217.536865234375,1.0,283.1499938964844,284.97369384765625,291.0510559082031,292.3425598144531,293.1499938964844,293.1499938964844,283.1499938964844,31355.138671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6466837525367737,1.0,0.0,0.0,2.417104482650757,2.4171178340911865,3.898380498412736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.30615234375,0.0,522.377685546875,1895.4371337890625,0.0,1218.099609375,0.6247000098228455,1.0,0.0,3.0,1.0,0.0
