time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12333720,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917419433594,0.8101590871810913,0.258375883102417,0.2345696836709976,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.69195556640625,0.8943638801574707,0.3513971865177154,0.33474862575531,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919250488281,0.8795810341835022,0.3345220983028412,0.2354885637760162,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6918640136719,0.8565519452095032,0.3086791932582855,0.2944989502429962,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6914978027344,0.7476433515548706,0.2027347981929779,0.9224758744239808,285.6919860839844,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.052001953125,285.6932983398437,1.0,0.4599065482616424,1.0,1.0,0.0,1.0,-2.42708158493042,2.427076816558838,4.734931735583814e-06,1.873816967010498,0.7127774953842163,0.7127774953842163,0.0,97.03701782226562,131.0,18491.140625,-0.0,1217.536865234375,1.0,283.1499938964844,284.97369384765625,291.0510559082031,292.3425598144531,293.1499938964844,293.1499938964844,283.1499938964844,31355.138671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6466837525367737,1.0,0.0,0.0,2.417104482650757,2.4171178340911865,3.898380498412736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.30615234375,0.0,522.377685546875,1895.4371337890625,0.0,1218.099609375,0.6247000098228455,1.0,0.0,3.0,1.0,0.0
12333780,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.777502179145813,0.2565038800239563,0.2334657609462738,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.729736328125,0.8585835695266724,0.3489638566970825,0.3330610990524292,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297058105469,0.8452145457267761,0.3322426676750183,0.2343484610319137,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.8243771195411682,0.3064135611057281,0.2929699122905731,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.720079243183136,0.2010948210954666,0.9180171489715576,285.7297668457031,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.048095703125,285.7315368652344,1.0,0.4693464040756225,1.0,1.0,0.0,1.0,-2.4151642322540283,2.4151597023010254,4.688533863372868e-06,1.864572644233704,0.69384765625,0.69384765625,0.0,111.78978729248048,119.0,17938.48828125,-0.0,1264.2921142578125,1.0,283.1499938964844,285.0378723144531,291.0061950683594,292.2626953125,293.1499938964844,293.1499938964844,283.1499938964844,30343.576171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352648138999939,1.0,0.0,0.0,2.2637712955474854,2.2637834548950195,3.4194675890830695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.38720703125,0.0,442.3176574707031,1895.4371337890625,0.0,1142.1688232421875,0.5905460119247437,1.0,0.0,3.0,1.0,0.0
12333840,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.777502179145813,0.2565038800239563,0.2334657609462738,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.729736328125,0.8585835695266724,0.3489638566970825,0.3330610990524292,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297058105469,0.8452145457267761,0.3322426676750183,0.2343484610319137,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.8243771195411682,0.3064135611057281,0.2929699122905731,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.720079243183136,0.2010948210954666,0.9180171489715576,285.7297668457031,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.048095703125,285.7315368652344,1.0,0.4693464040756225,1.0,1.0,0.0,1.0,-2.4151642322540283,2.4151597023010254,4.688533863372868e-06,1.864572644233704,0.69384765625,0.69384765625,0.0,111.78978729248048,119.0,17938.48828125,-0.0,1264.2921142578125,1.0,283.1499938964844,285.0378723144531,291.0061950683594,292.2626953125,293.1499938964844,293.1499938964844,283.1499938964844,30343.576171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352648138999939,1.0,0.0,0.0,2.2637712955474854,2.2637834548950195,3.4194675890830695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.38720703125,0.0,442.3176574707031,1895.4371337890625,0.0,1142.1688232421875,0.5905460119247437,1.0,0.0,3.0,1.0,0.0
12333900,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7533264160156,0.7700698971748352,0.2555732429027557,0.232770100235939,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7536926269531,0.8506768941879272,0.3477494716644287,0.3320658802986145,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7536315917969,0.8376795649528503,0.3311068117618561,0.2336668521165847,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7535400390625,0.817031979560852,0.305278867483139,0.292050153017044,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529296875,0.7134501934051514,0.2002672106027603,0.9150263667106628,285.75372314453125,287.1688842773437,292.360595703125,288.04205322265625,292.36236572265625,297.0462341308594,285.755859375,1.0,0.4704457521438598,1.0,1.0,0.0,1.0,-2.4076197147369385,2.4076151847839355,4.65936636828701e-06,1.8587654829025269,0.6841819882392883,0.6841819882392883,0.0,115.36897277832033,119.0,17633.998046875,-0.0,1270.0079345703125,1.0,283.1499938964844,285.07635498046875,290.9849548339844,292.2231140136719,293.1499938964844,293.1499938964844,283.1499938964844,29634.634765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6295583248138428,1.0,0.0,0.0,2.17961859703064,2.1796300411224365,3.169964202243136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.896484375,0.0,401.52545166015625,1895.4371337890625,0.0,1105.42578125,0.5742168426513672,1.0,0.0,3.0,1.0,0.0
12333960,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77398681640625,0.766768217086792,0.2546708285808563,0.2320068180561065,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7743225097656,0.8471918106079102,0.3465541005134582,0.330992579460144,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742919921875,0.8343585729598999,0.3299929499626159,0.2329295426607132,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742004394531,0.8136592507362366,0.304160863161087,0.2910495698451996,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7736511230469,0.7102765440940857,0.1994544118642807,0.9116355776786804,285.7743530273437,287.2158508300781,292.3226928710937,288.0221252441406,292.324462890625,297.0446472167969,285.7763671875,1.0,0.470115453004837,1.0,1.0,0.0,1.0,-2.399252891540528,2.3992483615875244,4.627053385775071e-06,1.852283835411072,0.6743085980415344,0.6743085980415344,0.0,116.5862274169922,107.0,17355.291015625,-0.0,1265.0447998046875,1.0,283.1499938964844,285.1099853515625,290.9648742675781,292.1858825683594,293.1499938964844,293.1499938964844,283.1499938964844,29280.46875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623822808265686,1.0,0.0,0.0,2.108515739440918,2.108526945114136,2.966519048186456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.484375,0.0,370.1878662109375,1895.4371337890625,0.0,1069.3299560546875,0.556704580783844,1.0,0.0,3.0,1.0,0.0
12334020,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8254699707031,0.7672920823097229,0.252966046333313,0.230398491024971,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258972167969,0.8477768301963806,0.3442374467849731,0.3287348449230194,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258361816406,0.8349632024765015,0.3278481066226959,0.2313788533210754,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82574462890625,0.8141025304794312,0.3019923567771911,0.2889313399791717,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250427246094,0.7104972004890442,0.1978946179151535,0.9042890071868896,285.825927734375,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0423889160156,285.82830810546875,1.0,0.4661960005760193,1.0,1.0,0.0,1.0,-2.381375789642334,2.381371259689331,4.558370164886583e-06,1.83841609954834,0.6542496681213379,0.6542496681213379,0.0,114.6198272705078,95.0,16748.39453125,-0.0,1235.9862060546875,1.0,283.1499938964844,285.1905212402344,290.9258117675781,292.1098937988281,293.1499938964844,293.1499938964844,283.1499938964844,28165.572265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6118461489677429,1.0,0.0,0.0,1.9531280994415283,1.95313823223114,2.545393158470688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.39306640625,0.0,306.40594482421875,1895.4371337890625,0.0,996.7420043945312,0.5221454501152039,1.0,0.0,3.0,1.0,0.0
12334080,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8254699707031,0.7672920823097229,0.252966046333313,0.230398491024971,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258972167969,0.8477768301963806,0.3442374467849731,0.3287348449230194,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258361816406,0.8349632024765015,0.3278481066226959,0.2313788533210754,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82574462890625,0.8141025304794312,0.3019923567771911,0.2889313399791717,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250427246094,0.7104972004890442,0.1978946179151535,0.9042890071868896,285.825927734375,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0423889160156,285.82830810546875,1.0,0.4661960005760193,1.0,1.0,0.0,1.0,-2.381375789642334,2.381371259689331,4.558370164886583e-06,1.83841609954834,0.6542496681213379,0.6542496681213379,0.0,114.6198272705078,95.0,16748.39453125,-0.0,1235.9862060546875,1.0,283.1499938964844,285.1905212402344,290.9258117675781,292.1098937988281,293.1499938964844,293.1499938964844,283.1499938964844,28165.572265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6118461489677429,1.0,0.0,0.0,1.9531280994415283,1.95313823223114,2.545393158470688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.39306640625,0.0,306.40594482421875,1895.4371337890625,0.0,996.7420043945312,0.5221454501152039,1.0,0.0,3.0,1.0,0.0
12334140,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851928710937,0.7746849656105042,0.2513960003852844,0.2287648022174835,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856811523437,0.855639636516571,0.3420291244983673,0.3264228999614715,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8425396084785461,0.3258209228515625,0.2297950834035873,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854675292969,0.8213463425636292,0.299923300743103,0.2867507338523865,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.7168970108032227,0.1964353322982788,0.8966493010520935,285.8856811523437,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0414428710937,285.8885192871094,1.0,0.4593709409236908,1.0,1.0,0.0,1.0,-2.362935781478882,2.362931489944458,4.488055765250465e-06,1.8240958452224727,0.633791446685791,0.633791446685791,0.0,108.74093627929688,83.0,16124.30859375,-0.0,1190.9111328125,1.0,283.1499938964844,285.28045654296875,290.8897399902344,292.0355834960937,293.1499938964844,293.1499938964844,283.1499938964844,26998.736328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5990760326385498,1.0,0.0,0.0,1.799596905708313,1.7996060848236084,2.160945911100498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.706787109375,0.0,251.06787109375,1895.4371337890625,0.0,923.668212890625,0.4887809157371521,1.0,0.0,3.0,1.0,0.0
12334200,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851928710937,0.7746849656105042,0.2513960003852844,0.2287648022174835,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856811523437,0.855639636516571,0.3420291244983673,0.3264228999614715,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8425396084785461,0.3258209228515625,0.2297950834035873,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854675292969,0.8213463425636292,0.299923300743103,0.2867507338523865,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.7168970108032227,0.1964353322982788,0.8966493010520935,285.8856811523437,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0414428710937,285.8885192871094,1.0,0.4593709409236908,1.0,1.0,0.0,1.0,-2.362935781478882,2.362931489944458,4.488055765250465e-06,1.8240958452224727,0.633791446685791,0.633791446685791,0.0,108.74093627929688,83.0,16124.30859375,-0.0,1190.9111328125,1.0,283.1499938964844,285.28045654296875,290.8897399902344,292.0355834960937,293.1499938964844,293.1499938964844,283.1499938964844,26998.736328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5990760326385498,1.0,0.0,0.0,1.799596905708313,1.7996060848236084,2.160945911100498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.706787109375,0.0,251.06787109375,1895.4371337890625,0.0,923.668212890625,0.4887809157371521,1.0,0.0,3.0,1.0,0.0
12334260,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.953369140625,0.7878278493881226,0.2499528229236602,0.2271584123373031,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95391845703125,0.869720995426178,0.339930385351181,0.3241211473941803,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538269042969,0.8560619354248047,0.3239104747772217,0.2282241880893707,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537048339844,0.8338966369628906,0.2979542016983032,0.2845715284347534,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527893066406,0.7277204990386963,0.1950773149728775,0.889024019241333,285.9539489746094,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0415954589844,285.95721435546875,1.0,0.450754702091217,1.0,1.0,0.0,1.0,-2.3445754051208496,2.3445708751678467,4.4185931074025575e-06,1.8098266124725344,0.6130501627922058,0.6130501627922058,0.0,100.5132827758789,71.0,15485.390625,-0.0,1137.1900634765625,1.0,283.1499938964844,285.37994384765625,290.8573303222656,291.96392822265625,293.1499938964844,293.1499938964844,283.1499938964844,25783.6171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854917764663696,1.0,0.0,0.0,1.6498130559921265,1.6498212814331057,1.816196828485772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.74072265625,0.0,203.90777587890625,1895.4371337890625,0.0,851.2088623046875,0.4564486443996429,1.0,0.0,3.0,1.0,0.0
12334320,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.953369140625,0.7878278493881226,0.2499528229236602,0.2271584123373031,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95391845703125,0.869720995426178,0.339930385351181,0.3241211473941803,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538269042969,0.8560619354248047,0.3239104747772217,0.2282241880893707,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537048339844,0.8338966369628906,0.2979542016983032,0.2845715284347534,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527893066406,0.7277204990386963,0.1950773149728775,0.889024019241333,285.9539489746094,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0415954589844,285.95721435546875,1.0,0.450754702091217,1.0,1.0,0.0,1.0,-2.3445754051208496,2.3445708751678467,4.4185931074025575e-06,1.8098266124725344,0.6130501627922058,0.6130501627922058,0.0,100.5132827758789,71.0,15485.390625,-0.0,1137.1900634765625,1.0,283.1499938964844,285.37994384765625,290.8573303222656,291.96392822265625,293.1499938964844,293.1499938964844,283.1499938964844,25783.6171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854917764663696,1.0,0.0,0.0,1.6498130559921265,1.6498212814331057,1.816196828485772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.74072265625,0.0,203.90777587890625,1895.4371337890625,0.0,851.2088623046875,0.4564486443996429,1.0,0.0,3.0,1.0,0.0
12334380,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0298767089844,0.8067893385887146,0.2486270517110824,0.2256060093641281,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0304870605469,0.8904432058334351,0.3379381597042084,0.3218643367290497,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.8761172890663147,0.3221123218536377,0.2266907840967178,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302429199219,0.8522698879241943,0.2960812747478485,0.2824278473854065,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292053222656,0.7431860566139221,0.1938150227069854,0.8815687894821167,286.030517578125,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.04266357421875,286.0342102050781,1.0,0.4410108625888824,1.0,1.0,0.0,1.0,-2.3266258239746094,2.326621532440185,4.351220013631973e-06,1.7958686351776123,0.5921379327774048,0.5921379327774048,0.0,90.88518524169922,59.0,14833.2470703125,-0.0,1079.15283203125,1.0,283.1499938964844,285.4886779785156,290.82861328125,291.89532470703125,293.1499938964844,293.1499938964844,283.1499938964844,24527.5703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5711698532104492,1.0,0.0,0.0,1.5055091381072998,1.505516529083252,1.512377565404677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.623046875,0.0,164.38035583496094,1895.4371337890625,0.0,780.6506958007812,0.4255512058734894,1.0,0.0,3.0,1.0,0.0
12334440,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0298767089844,0.8067893385887146,0.2486270517110824,0.2256060093641281,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0304870605469,0.8904432058334351,0.3379381597042084,0.3218643367290497,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.8761172890663147,0.3221123218536377,0.2266907840967178,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302429199219,0.8522698879241943,0.2960812747478485,0.2824278473854065,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292053222656,0.7431860566139221,0.1938150227069854,0.8815687894821167,286.030517578125,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.04266357421875,286.0342102050781,1.0,0.4410108625888824,1.0,1.0,0.0,1.0,-2.3266258239746094,2.326621532440185,4.351220013631973e-06,1.7958686351776123,0.5921379327774048,0.5921379327774048,0.0,90.88518524169922,59.0,14833.2470703125,-0.0,1079.15283203125,1.0,283.1499938964844,285.4886779785156,290.82861328125,291.89532470703125,293.1499938964844,293.1499938964844,283.1499938964844,24527.5703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5711698532104492,1.0,0.0,0.0,1.5055091381072998,1.505516529083252,1.512377565404677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.623046875,0.0,164.38035583496094,1895.4371337890625,0.0,780.6506958007812,0.4255512058734894,1.0,0.0,3.0,1.0,0.0
12334500,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.07550048828125,0.8181443810462952,0.248006597161293,0.2248527109622955,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0762939453125,0.9036845564842224,0.3369816541671753,0.3207572698593139,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0762023925781,0.8890845775604248,0.3212548494338989,0.2259410470724105,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07598876953125,0.8642845749855042,0.2951802015304565,0.2813737690448761,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0746154785156,0.7532628774642944,0.1932180970907211,0.8779257535934448,286.07635498046875,287.6380615234375,291.9822082519531,287.8886108398437,291.9840393066406,297.0434875488281,286.0809936523437,1.0,0.4358461499214172,1.0,1.0,0.0,1.0,-2.317847728729248,2.317843437194824,4.318464107200271e-06,1.7890397310256958,0.5817112922668457,0.5817112922668457,0.0,85.73519134521484,59.0,14496.548828125,-0.0,1049.3360595703125,1.0,283.1499938964844,285.5517272949219,290.815185546875,291.8607482910156,293.1499938964844,293.1499938964844,283.1499938964844,23687.982421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5637363791465759,1.0,0.0,0.0,1.4299827814102173,1.4299896955490112,1.364441857276688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.1669921875,0.0,145.43310546875,1895.4371337890625,0.0,746.2774658203125,0.4117033183574676,1.0,0.0,3.0,1.0,0.0
12334560,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11962890625,0.83095383644104,0.2474226802587509,0.2241259664297104,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203918457031,0.9205436706542968,0.3360596001148224,0.3196758031845093,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202697753906,0.9044535756111144,0.3204337954521179,0.2252117246389389,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1200866699219,0.8787646889686584,0.2943097054958343,0.2803416848182678,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11883544921875,0.7654834985733032,0.1926484704017639,0.8743722438812256,286.12042236328125,287.6848449707031,291.9444885253906,287.8779296875,291.9463195800781,297.0445556640625,286.1249084472656,1.0,0.4305357038974762,1.0,1.0,0.0,1.0,-2.309290647506714,2.30928635597229,4.286654075258412e-06,1.7823801040649414,0.5712558627128601,0.5712558627128601,0.0,80.41893005371094,47.0,14211.0244140625,-0.0,1019.3138427734376,1.0,283.1499938964844,285.6112670898437,290.8037414550781,291.8309326171875,293.1499938964844,293.1499938964844,283.1499938964844,23235.87109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5562644600868225,1.0,0.0,0.0,1.3683271408081057,1.3683338165283203,1.249319012686101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.786865234375,0.0,131.75877380371094,1895.4371337890625,0.0,713.2098999023438,0.3972328007221222,1.0,0.0,3.0,1.0,0.0
12334620,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22076416015625,0.8652546405792236,0.2463596761226654,0.2227506339550018,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2215881347656,0.9647884368896484,0.3343166410923004,0.3175908625125885,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2214660644531,0.9488366842269896,0.3188976943492889,0.2238141447305679,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.22125244140625,0.9183405637741088,0.2926583290100097,0.2783450484275818,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2198791503906,0.7985832095146179,0.191588893532753,0.8675462007522583,286.2216186523437,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0472412109375,286.2265319824219,1.0,0.4195771813392639,1.0,1.0,0.0,1.0,-2.292855978012085,2.29285192489624,4.225900283927331e-06,1.7695850133895874,0.5505675077438354,0.5505675077438354,0.0,69.430419921875,35.0,13592.35546875,-0.0,959.2133178710938,1.0,283.1499938964844,285.7456359863281,290.78369140625,291.77276611328125,293.1499938964844,293.1499938964844,283.1499938964844,21921.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412538051605225,1.0,0.0,0.0,1.23972487449646,1.239730715751648,1.0255197935293837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.133544921875,0.0,105.22782135009766,1895.4371337890625,0.0,651.0753173828125,0.3713984489440918,1.0,0.0,3.0,1.0,0.0
12334680,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22076416015625,0.8652546405792236,0.2463596761226654,0.2227506339550018,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2215881347656,0.9647884368896484,0.3343166410923004,0.3175908625125885,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2214660644531,0.9488366842269896,0.3188976943492889,0.2238141447305679,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.22125244140625,0.9183405637741088,0.2926583290100097,0.2783450484275818,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2198791503906,0.7985832095146179,0.191588893532753,0.8675462007522583,286.2216186523437,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0472412109375,286.2265319824219,1.0,0.4195771813392639,1.0,1.0,0.0,1.0,-2.292855978012085,2.29285192489624,4.225900283927331e-06,1.7695850133895874,0.5505675077438354,0.5505675077438354,0.0,69.430419921875,35.0,13592.35546875,-0.0,959.2133178710938,1.0,283.1499938964844,285.7456359863281,290.78369140625,291.77276611328125,293.1499938964844,293.1499938964844,283.1499938964844,21921.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412538051605225,1.0,0.0,0.0,1.23972487449646,1.239730715751648,1.0255197935293837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.133544921875,0.0,105.22782135009766,1895.4371337890625,0.0,651.0753173828125,0.3713984489440918,1.0,0.0,3.0,1.0,0.0
12334740,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.32763671875,0.9117069840431212,0.2453954070806503,0.2215261757373809,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3283386230469,0.9990000128746032,0.3328922688961029,0.3075528442859649,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282775878906,0.9950546622276306,0.3174644112586975,0.2225360870361328,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280944824219,0.9708595871925354,0.2910914421081543,0.2764919698238373,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3268127441406,0.838147759437561,0.1906038671731948,0.8613519668579102,286.3283996582031,287.87158203125,291.7938842773437,287.8410949707031,291.7957458496094,297.05035400390625,286.3324890136719,1.0,0.40790855884552,1.0,1.0,0.0,1.0,-2.268151044845581,2.2681469917297363,4.136006282351445e-06,1.7506790161132812,0.5301099419593811,0.5301099419593811,0.0,59.33553314208984,53.0,12941.6728515625,-0.0,895.2399291992188,1.0,283.1499938964844,285.88555908203125,290.76617431640625,291.7174072265625,293.1499938964844,293.1499938964844,283.1499938964844,20600.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5262384414672852,1.0,0.0,0.0,1.1202709674835205,1.1202763319015503,8.37412841292462e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3923.990966796875,0.0,83.85231018066406,1895.4371337890625,0.0,594.3245849609375,0.3468551933765411,1.0,0.0,3.0,1.0,0.0
12334800,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.32763671875,0.9117069840431212,0.2453954070806503,0.2215261757373809,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3283386230469,0.9990000128746032,0.3328922688961029,0.3075528442859649,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282775878906,0.9950546622276306,0.3174644112586975,0.2225360870361328,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280944824219,0.9708595871925354,0.2910914421081543,0.2764919698238373,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3268127441406,0.838147759437561,0.1906038671731948,0.8613519668579102,286.3283996582031,287.87158203125,291.7938842773437,287.8410949707031,291.7957458496094,297.05035400390625,286.3324890136719,1.0,0.40790855884552,1.0,1.0,0.0,1.0,-2.268151044845581,2.2681469917297363,4.136006282351445e-06,1.7506790161132812,0.5301099419593811,0.5301099419593811,0.0,59.33553314208984,53.0,12941.6728515625,-0.0,895.2399291992188,1.0,283.1499938964844,285.88555908203125,290.76617431640625,291.7174072265625,293.1499938964844,293.1499938964844,283.1499938964844,20600.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5262384414672852,1.0,0.0,0.0,1.1202709674835205,1.1202763319015503,8.37412841292462e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3923.990966796875,0.0,83.85231018066406,1895.4371337890625,0.0,594.3245849609375,0.3468551933765411,1.0,0.0,3.0,1.0,0.0
12334860,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4141845703125,0.915729284286499,0.2443996667861938,0.2206117510795593,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4149475097656,0.9990000128746032,0.3332296311855316,0.302736222743988,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4149169921875,0.9977868795394896,0.3160292506217956,0.2215152084827423,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4147033691406,0.9740485548973083,0.2895167469978332,0.2749766111373901,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4132385253906,0.840935468673706,0.1896457523107528,0.8568544983863831,286.4150695800781,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0533447265625,286.42041015625,1.0,0.4056734442710876,1.0,1.0,0.0,1.0,-2.2527825832366943,2.2527785301208496,4.079422978975344e-06,1.7382360696792605,0.5093784332275391,0.5093784332275391,0.0,58.07375717163086,71.0,12383.150390625,-0.0,875.39111328125,1.0,283.1499938964844,286.0013427734375,290.7523193359375,291.6684875488281,293.1499938964844,293.1499938964844,283.1499938964844,20005.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5115711092948914,1.0,0.0,0.0,1.026806354522705,1.0268113613128662,7.035104943042826e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.878173828125,0.0,70.276611328125,1895.4371337890625,0.0,543.7215576171875,0.3294923901557922,1.0,0.0,3.0,1.0,0.0
12334920,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4141845703125,0.915729284286499,0.2443996667861938,0.2206117510795593,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4149475097656,0.9990000128746032,0.3332296311855316,0.302736222743988,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4149169921875,0.9977868795394896,0.3160292506217956,0.2215152084827423,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4147033691406,0.9740485548973083,0.2895167469978332,0.2749766111373901,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4132385253906,0.840935468673706,0.1896457523107528,0.8568544983863831,286.4150695800781,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0533447265625,286.42041015625,1.0,0.4056734442710876,1.0,1.0,0.0,1.0,-2.2527825832366943,2.2527785301208496,4.079422978975344e-06,1.7382360696792605,0.5093784332275391,0.5093784332275391,0.0,58.07375717163086,71.0,12383.150390625,-0.0,875.39111328125,1.0,283.1499938964844,286.0013427734375,290.7523193359375,291.6684875488281,293.1499938964844,293.1499938964844,283.1499938964844,20005.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5115711092948914,1.0,0.0,0.0,1.026806354522705,1.0268113613128662,7.035104943042826e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.878173828125,0.0,70.276611328125,1895.4371337890625,0.0,543.7215576171875,0.3294923901557922,1.0,0.0,3.0,1.0,0.0
12334980,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5181579589844,0.8914461135864258,0.2434003204107284,0.2198619544506073,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.51910400390625,0.9918941259384156,0.3314219713211059,0.3148725032806396,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5189514160156,0.9772061705589294,0.3145834803581238,0.2206224799156189,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5187072753906,0.948503077030182,0.2879518568515777,0.2736534774303436,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5171203613281,0.8211188912391663,0.1886948496103286,0.8533446192741394,286.5191345214844,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0560607910156,286.5247497558594,1.0,0.4103069901466369,1.0,1.0,0.0,1.0,-2.260096549987793,2.260092258453369,4.106179403606802e-06,1.744088649749756,0.4889298975467682,0.4889298975467682,0.0,62.10969924926758,89.0,11922.6767578125,-0.0,897.83544921875,1.0,283.1499938964844,286.1285095214844,290.74322509765625,291.62945556640625,293.1499938964844,293.1499938964844,283.1499938964844,19628.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4978446364402771,1.0,0.0,0.0,0.9457100033760072,0.9457146525382996,5.967733329725888e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.37353515625,0.0,60.11933898925781,1895.4371337890625,0.0,500.3551025390625,0.31548011302948,1.0,0.0,3.0,1.0,0.0
12335040,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5181579589844,0.8914461135864258,0.2434003204107284,0.2198619544506073,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.51910400390625,0.9918941259384156,0.3314219713211059,0.3148725032806396,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5189514160156,0.9772061705589294,0.3145834803581238,0.2206224799156189,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5187072753906,0.948503077030182,0.2879518568515777,0.2736534774303436,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5171203613281,0.8211188912391663,0.1886948496103286,0.8533446192741394,286.5191345214844,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0560607910156,286.5247497558594,1.0,0.4103069901466369,1.0,1.0,0.0,1.0,-2.260096549987793,2.260092258453369,4.106179403606802e-06,1.744088649749756,0.4889298975467682,0.4889298975467682,0.0,62.10969924926758,89.0,11922.6767578125,-0.0,897.83544921875,1.0,283.1499938964844,286.1285095214844,290.74322509765625,291.62945556640625,293.1499938964844,293.1499938964844,283.1499938964844,19628.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4978446364402771,1.0,0.0,0.0,0.9457100033760072,0.9457146525382996,5.967733329725888e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.37353515625,0.0,60.11933898925781,1895.4371337890625,0.0,500.3551025390625,0.31548011302948,1.0,0.0,3.0,1.0,0.0
12335100,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5650329589844,0.865835428237915,0.2428578287363052,0.2195899486541748,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5658569335937,0.9661640524864196,0.330064058303833,0.3137800991535187,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.56573486328125,0.9489467144012452,0.3138337731361389,0.2202632874250412,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5655212402344,0.9173875451087952,0.2871339023113251,0.2731046378612518,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.56414794921875,0.7981137037277222,0.1881660968065261,0.8520533442497253,286.5658874511719,288.1038818359375,291.6065673828125,287.80487060546875,291.6084289550781,297.0567626953125,286.5707702636719,1.0,0.413923442363739,1.0,1.0,0.0,1.0,-2.255305290222168,2.2553012371063232,4.088660261913901e-06,1.7402658462524414,0.4786836206912994,0.4786836206912994,0.0,67.18900299072266,89.0,11671.7744140625,-0.0,912.85791015625,1.0,283.1499938964844,286.18768310546875,290.7399597167969,291.6115417480469,293.1499938964844,293.1499938964844,283.1499938964844,19490.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4915328323841095,1.0,0.0,0.0,0.9084420800209044,0.9084466695785522,5.5066561088779073e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3824.958984375,0.0,55.89867401123047,1895.4371337890625,0.0,481.6219482421875,0.309367299079895,1.0,0.0,3.0,1.0,0.0
12335160,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6100158691406,0.8427090644836426,0.242286279797554,0.219316229224205,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6108093261719,0.9367157220840454,0.3288584053516388,0.3128135800361633,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6106872558594,0.918917953968048,0.3130597770214081,0.2199086844921112,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6104736328125,0.8903580904006958,0.2862927913665771,0.2725603580474853,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.609130859375,0.7756214141845703,0.1876098066568374,0.8507480621337891,286.61083984375,288.150146484375,291.5692443847656,287.7984619140625,291.57110595703125,297.0570983886719,286.61572265625,1.0,0.4182148277759552,1.0,1.0,0.0,1.0,-2.2511675357818604,2.251163482666016,4.073685886396561e-06,1.7370359897613523,0.4684084355831146,0.4684084355831146,0.0,73.04390716552734,107.0,11424.294921875,-0.0,931.2350463867188,1.0,283.1499938964844,286.2441711425781,290.73455810546875,291.58953857421875,293.1499938964844,293.1499938964844,283.1499938964844,19376.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.485212117433548,1.0,0.0,0.0,0.8727936744689941,0.8727981448173523,5.08295912027279e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3742.528564453125,0.0,52.10079574584961,1895.4371337890625,0.0,463.5830993652344,0.3037098944187164,1.0,0.0,3.0,1.0,0.0
12335220,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6995544433594,0.802766740322113,0.241073340177536,0.2187683582305908,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7003479003906,0.8851577639579773,0.326698362827301,0.3112548887729645,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70025634765625,0.8709753751754761,0.3114495575428009,0.2192059606313705,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.70001220703125,0.8458858728408813,0.2845484316349029,0.2714819610118866,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986694335937,0.7379754781723022,0.1864276081323623,0.8481429815292358,286.70037841796875,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0570678710937,286.70526123046875,1.0,0.4282454550266266,1.0,1.0,0.0,1.0,-2.243368148803711,2.243364095687866,4.045543391839601e-06,1.7309497594833374,0.4478283524513244,0.4478283524513244,0.0,86.61998748779297,110.0,10934.845703125,-0.0,975.3921508789062,1.0,283.1499938964844,286.3557434082031,290.71795654296875,291.5380859375,293.1499938964844,293.1499938964844,283.1499938964844,19193.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4716654419898987,1.0,0.0,0.0,0.8059172034263611,0.8059214949607849,4.333854164428885e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.39990234375,0.0,45.538612365722656,1895.4371337890625,0.0,427.2120971679688,0.2935325801372528,1.0,0.0,3.0,1.0,0.0
12335280,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6995544433594,0.802766740322113,0.241073340177536,0.2187683582305908,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7003479003906,0.8851577639579773,0.326698362827301,0.3112548887729645,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70025634765625,0.8709753751754761,0.3114495575428009,0.2192059606313705,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.70001220703125,0.8458858728408813,0.2845484316349029,0.2714819610118866,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986694335937,0.7379754781723022,0.1864276081323623,0.8481429815292358,286.70037841796875,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0570678710937,286.70526123046875,1.0,0.4282454550266266,1.0,1.0,0.0,1.0,-2.243368148803711,2.243364095687866,4.045543391839601e-06,1.7309497594833374,0.4478283524513244,0.4478283524513244,0.0,86.61998748779297,110.0,10934.845703125,-0.0,975.3921508789062,1.0,283.1499938964844,286.3557434082031,290.71795654296875,291.5380859375,293.1499938964844,293.1499938964844,283.1499938964844,19193.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4716654419898987,1.0,0.0,0.0,0.8059172034263611,0.8059214949607849,4.333854164428885e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.39990234375,0.0,45.538612365722656,1895.4371337890625,0.0,427.2120971679688,0.2935325801372528,1.0,0.0,3.0,1.0,0.0
12335340,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7878112792969,0.7780206203460693,0.2398110926151275,0.2180299609899521,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.78857421875,0.8579621315002441,0.3246961534023285,0.3097471594810486,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884826660156,0.8451319336891174,0.3097920715808868,0.2183586210012436,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78826904296875,0.8216755986213684,0.2827496230602264,0.2702029943466186,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.78692626953125,0.7170960903167725,0.1851845234632492,0.8445517420768738,286.78863525390625,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0564270019531,286.7933959960937,1.0,0.4346254467964172,1.0,1.0,0.0,1.0,-2.23380446434021,2.233800411224365,4.011233613709919e-06,1.7235205173492432,0.4271933138370514,0.4271933138370514,0.0,96.60448455810548,98.0,10446.357421875,-0.0,1003.7539672851562,1.0,283.1499938964844,286.4652099609375,290.6992492675781,291.4831848144531,293.1499938964844,293.1499938964844,283.1499938964844,19051.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4567012190818786,1.0,0.0,0.0,0.7442119717597961,0.7442161440849304,3.695615546916997e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3415.141357421875,0.0,40.070011138916016,1895.4371337890625,0.0,390.3706970214844,0.2845880389213562,1.0,0.0,3.0,1.0,0.0
12335400,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7878112792969,0.7780206203460693,0.2398110926151275,0.2180299609899521,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.78857421875,0.8579621315002441,0.3246961534023285,0.3097471594810486,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884826660156,0.8451319336891174,0.3097920715808868,0.2183586210012436,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78826904296875,0.8216755986213684,0.2827496230602264,0.2702029943466186,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.78692626953125,0.7170960903167725,0.1851845234632492,0.8445517420768738,286.78863525390625,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0564270019531,286.7933959960937,1.0,0.4346254467964172,1.0,1.0,0.0,1.0,-2.23380446434021,2.233800411224365,4.011233613709919e-06,1.7235205173492432,0.4271933138370514,0.4271933138370514,0.0,96.60448455810548,98.0,10446.357421875,-0.0,1003.7539672851562,1.0,283.1499938964844,286.4652099609375,290.6992492675781,291.4831848144531,293.1499938964844,293.1499938964844,283.1499938964844,19051.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4567012190818786,1.0,0.0,0.0,0.7442119717597961,0.7442161440849304,3.695615546916997e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3415.141357421875,0.0,40.070011138916016,1895.4371337890625,0.0,390.3706970214844,0.2845880389213562,1.0,0.0,3.0,1.0,0.0
12335460,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.88336181640625,0.7720652222633362,0.238585740327835,0.2170020937919616,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842468261719,0.8514115810394287,0.3227965533733368,0.3080236315727234,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8841247558594,0.8390288352966309,0.3081607222557068,0.2172808498144149,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8838806152344,0.8155091404914856,0.280959814786911,0.2685990631580353,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8823547363281,0.7114408612251282,0.1839452683925628,0.8394001126289368,286.88427734375,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0558776855469,286.8898620605469,1.0,0.4340604543685913,1.0,1.0,0.0,1.0,-2.221092939376831,2.221089124679565,3.965874839195749e-06,1.7136471271514893,0.4066367149353027,0.4066367149353027,0.0,98.55809020996094,86.0,9977.373046875,-0.0,998.2357788085938,1.0,283.1499938964844,286.5730285644531,290.6819152832031,291.42919921875,293.1499938964844,293.1499938964844,283.1499938964844,18934.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44064462184906,1.0,0.0,0.0,0.6873160004615784,0.6873199939727783,3.15214592205848e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3254.705078125,0.0,35.46778106689453,1895.4371337890625,0.0,354.2939147949219,0.276642233133316,1.0,0.0,3.0,1.0,0.0
12335520,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.88336181640625,0.7720652222633362,0.238585740327835,0.2170020937919616,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842468261719,0.8514115810394287,0.3227965533733368,0.3080236315727234,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8841247558594,0.8390288352966309,0.3081607222557068,0.2172808498144149,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8838806152344,0.8155091404914856,0.280959814786911,0.2685990631580353,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8823547363281,0.7114408612251282,0.1839452683925628,0.8394001126289368,286.88427734375,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0558776855469,286.8898620605469,1.0,0.4340604543685913,1.0,1.0,0.0,1.0,-2.221092939376831,2.221089124679565,3.965874839195749e-06,1.7136471271514893,0.4066367149353027,0.4066367149353027,0.0,98.55809020996094,86.0,9977.373046875,-0.0,998.2357788085938,1.0,283.1499938964844,286.5730285644531,290.6819152832031,291.42919921875,293.1499938964844,293.1499938964844,283.1499938964844,18934.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44064462184906,1.0,0.0,0.0,0.6873160004615784,0.6873199939727783,3.15214592205848e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3254.705078125,0.0,35.46778106689453,1895.4371337890625,0.0,354.2939147949219,0.276642233133316,1.0,0.0,3.0,1.0,0.0
