time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12335580,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.98663330078125,0.7767245173454285,0.2374970316886901,0.2158861607313156,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.987548828125,0.856145977973938,0.3210395872592926,0.3062214255332947,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9874267578125,0.8437052369117737,0.306650698184967,0.2161236852407455,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9871520996094,0.8197577595710754,0.2792640030384063,0.2668623328208923,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9855651855469,0.7152158617973328,0.1827887892723083,0.8335680961608887,286.9875793457031,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.05621337890625,286.99322509765625,1.0,0.4294175505638122,1.0,1.0,0.0,1.0,-2.2071073055267334,2.2071032524108887,3.916235073120333e-06,1.7027535438537598,0.3863179385662079,0.3863179385662079,0.0,95.19623565673828,74.0,9521.7119140625,-0.0,971.4892578125,1.0,283.1499938964844,286.68212890625,290.6677551269531,291.3797607421875,293.1499938964844,293.1499938964844,283.1499938964844,18834.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4242241680622101,1.0,0.0,0.0,0.6352533102035522,0.6352572441101074,2.692696021711072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3102.558349609375,0.0,31.58596611022949,1895.4371337890625,0.0,320.5959777832031,0.2695567905902862,1.0,0.0,3.0,1.0,0.0
12335640,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.98663330078125,0.7767245173454285,0.2374970316886901,0.2158861607313156,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.987548828125,0.856145977973938,0.3210395872592926,0.3062214255332947,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9874267578125,0.8437052369117737,0.306650698184967,0.2161236852407455,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9871520996094,0.8197577595710754,0.2792640030384063,0.2668623328208923,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9855651855469,0.7152158617973328,0.1827887892723083,0.8335680961608887,286.9875793457031,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.05621337890625,286.99322509765625,1.0,0.4294175505638122,1.0,1.0,0.0,1.0,-2.2071073055267334,2.2071032524108887,3.916235073120333e-06,1.7027535438537598,0.3863179385662079,0.3863179385662079,0.0,95.19623565673828,74.0,9521.7119140625,-0.0,971.4892578125,1.0,283.1499938964844,286.68212890625,290.6677551269531,291.3797607421875,293.1499938964844,293.1499938964844,283.1499938964844,18834.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4242241680622101,1.0,0.0,0.0,0.6352533102035522,0.6352572441101074,2.692696021711072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3102.558349609375,0.0,31.58596611022949,1895.4371337890625,0.0,320.5959777832031,0.2695567905902862,1.0,0.0,3.0,1.0,0.0
12335700,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0376892089844,0.7819902300834656,0.2369934767484665,0.2153206467628479,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0386047363281,0.8616472482681274,0.3202016949653625,0.3053122460842132,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0384826660156,0.8490417003631592,0.3059326708316803,0.2155360877513885,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0382080078125,0.8246670365333557,0.2784463763236999,0.2659743428230285,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0366516113281,0.7195507884025574,0.182240754365921,0.8305529952049255,287.03863525390625,288.5631408691406,291.2361755371094,287.7430725097656,291.238037109375,297.056640625,287.0442810058594,1.0,0.4260537326335907,1.0,1.0,0.0,1.0,-2.199942111968994,2.1999382972717285,3.890929747285554e-06,1.6971704959869385,0.3762101233005523,0.3762101233005523,0.0,92.2232666015625,74.0,9295.748046875,-0.0,953.219970703125,1.0,283.1499938964844,286.735595703125,290.66162109375,291.3564453125,293.1499938964844,293.1499938964844,283.1499938964844,18785.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4160940647125244,1.0,0.0,0.0,0.6107485890388489,0.6107524633407593,2.48896263599363e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3027.431884765625,0.0,29.85479736328125,1895.4371337890625,0.0,304.94708251953125,0.2663157880306244,1.0,0.0,3.0,1.0,0.0
12335760,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.7890437245368958,0.2365103065967559,0.2147524803876876,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08941650390625,0.8691042065620422,0.3193839490413666,0.304400086402893,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892944335937,0.8562614321708679,0.3052333891391754,0.2149450629949569,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08905029296875,0.8312264084815979,0.2776443362236023,0.2650783658027649,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08746337890625,0.7252395153045654,0.1817095726728439,0.8275043964385986,287.0894775390625,288.60858154296875,291.19952392578125,287.7363586425781,291.201416015625,297.0572509765625,287.0950927734375,1.0,0.4221793115139007,1.0,1.0,0.0,1.0,-2.192716121673584,2.1927123069763184,3.865497092192527e-06,1.6915391683578491,0.3661365807056427,0.3661365807056427,0.0,88.63773345947266,62.0,9071.6103515625,-0.0,932.7150268554688,1.0,283.1499938964844,286.78839111328125,290.6557006835937,291.3336486816406,293.1499938964844,293.1499938964844,283.1499938964844,18736.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4080626368522644,1.0,0.0,0.0,0.587202787399292,0.5872066617012024,2.3007514116102363e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2952.991943359375,0.0,28.24527359008789,1895.4371337890625,0.0,290.0777587890625,0.2632761299610138,1.0,0.0,3.0,1.0,0.0
12335820,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1890869140625,0.8085446357727051,0.2355906963348388,0.2136131972074508,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.19000244140625,0.8902271389961243,0.3177940249443054,0.3025715351104736,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1898803710937,0.8768186569213867,0.3038780391216278,0.2137578278779983,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1896057128906,0.849760890007019,0.2760762572288513,0.2632718384265899,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18804931640625,0.7409439086914062,0.1806883811950683,0.8213595747947693,287.1900329589844,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0587463378906,287.19561767578125,1.0,0.4132719933986664,1.0,1.0,0.0,1.0,-2.17817497253418,2.178171157836914,3.814584033534629e-06,1.6802047491073608,0.3460829257965088,0.3460829257965088,0.0,80.14130401611328,50.0,8630.00390625,-0.0,887.08642578125,1.0,283.1499938964844,286.89166259765625,290.6434326171875,291.2885437011719,293.1499938964844,293.1499938964844,283.1499938964844,18645.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3923199474811554,1.0,0.0,0.0,0.5429030060768127,0.5429068207740784,1.9666995143552413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2806.55615234375,0.0,25.357133865356445,1895.4371337890625,0.0,262.395263671875,0.2577711045742035,1.0,0.0,3.0,1.0,0.0
12335880,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1890869140625,0.8085446357727051,0.2355906963348388,0.2136131972074508,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.19000244140625,0.8902271389961243,0.3177940249443054,0.3025715351104736,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1898803710937,0.8768186569213867,0.3038780391216278,0.2137578278779983,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1896057128906,0.849760890007019,0.2760762572288513,0.2632718384265899,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18804931640625,0.7409439086914062,0.1806883811950683,0.8213595747947693,287.1900329589844,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0587463378906,287.19561767578125,1.0,0.4132719933986664,1.0,1.0,0.0,1.0,-2.17817497253418,2.178171157836914,3.814584033534629e-06,1.6802047491073608,0.3460829257965088,0.3460829257965088,0.0,80.14130401611328,50.0,8630.00390625,-0.0,887.08642578125,1.0,283.1499938964844,286.89166259765625,290.6434326171875,291.2885437011719,293.1499938964844,293.1499938964844,283.1499938964844,18645.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3923199474811554,1.0,0.0,0.0,0.5429030060768127,0.5429068207740784,1.9666995143552413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2806.55615234375,0.0,25.357133865356445,1895.4371337890625,0.0,262.395263671875,0.2577711045742035,1.0,0.0,3.0,1.0,0.0
12335940,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2878112792969,0.8344639539718628,0.2347140908241272,0.2124734669923782,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2886962890625,0.9226412773132324,0.3162457942962646,0.3007410764694214,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28857421875,0.9074082374572754,0.3025620877742767,0.212567463517189,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.288330078125,0.8779215812683105,0.2745401859283447,0.2614535689353943,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2867736816406,0.7646802663803101,0.1797070652246475,0.8151935935020447,287.2887268066406,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0604858398437,287.2942199707031,1.0,0.4032481610774994,1.0,1.0,0.0,1.0,-2.163587808609009,2.163583993911743,3.7638708363374462e-06,1.668832778930664,0.3261340260505676,0.3261340260505676,0.0,70.47282409667969,38.0,8198.48046875,-0.0,837.6765747070312,1.0,283.1499938964844,286.991455078125,290.62969970703125,291.24298095703125,293.1499938964844,293.1499938964844,283.1499938964844,18563.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769566416740417,1.0,0.0,0.0,0.5021021366119385,0.5021058917045593,1.6821999793137365e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2663.629638671875,0.0,22.8515625,1895.4371337890625,0.0,236.8775787353516,0.2529612481594085,1.0,0.0,3.0,1.0,0.0
12336000,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2878112792969,0.8344639539718628,0.2347140908241272,0.2124734669923782,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2886962890625,0.9226412773132324,0.3162457942962646,0.3007410764694214,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28857421875,0.9074082374572754,0.3025620877742767,0.212567463517189,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.288330078125,0.8779215812683105,0.2745401859283447,0.2614535689353943,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2867736816406,0.7646802663803101,0.1797070652246475,0.8151935935020447,287.2887268066406,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0604858398437,287.2942199707031,1.0,0.4032481610774994,1.0,1.0,0.0,1.0,-2.163587808609009,2.163583993911743,3.7638708363374462e-06,1.668832778930664,0.3261340260505676,0.3261340260505676,0.0,70.47282409667969,38.0,8198.48046875,-0.0,837.6765747070312,1.0,283.1499938964844,286.991455078125,290.62969970703125,291.24298095703125,293.1499938964844,293.1499938964844,283.1499938964844,18563.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769566416740417,1.0,0.0,0.0,0.5021021366119385,0.5021058917045593,1.6821999793137365e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2663.629638671875,0.0,22.8515625,1895.4371337890625,0.0,236.8775787353516,0.2529612481594085,1.0,0.0,3.0,1.0,0.0
12336060,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3851013183594,0.8732455372810364,0.2338636666536331,0.2113337814807891,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.385986328125,0.9709978103637696,0.3147225975990295,0.2989095151424408,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3858642578125,0.9567514657974244,0.301269382238388,0.2113749682903289,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3855895996094,0.9220479726791382,0.2730208337306976,0.2596262395381927,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.384033203125,0.8013790845870972,0.1787505000829696,0.8090215921401978,287.3860168457031,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.062255859375,287.3916015625,1.0,0.3924444317817688,1.0,1.0,0.0,1.0,-2.1489787101745605,2.148975133895874,3.7134454942133743e-06,1.657442569732666,0.3062760829925537,0.3062760829925537,0.0,60.10243606567383,41.0,7773.4482421875,-0.0,786.3182983398438,1.0,283.1499938964844,287.0878601074219,290.6142578125,291.19732666015625,293.1499938964844,293.1499938964844,283.1499938964844,18450.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3619425594806671,1.0,0.0,0.0,0.4639812707901001,0.4712686240673065,1.4364628597718364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2530.998046875,0.0,20.9426383972168,1895.4371337890625,0.0,212.9523162841797,0.248954951763153,1.0,0.0,3.0,1.0,0.0
12336120,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3851013183594,0.8732455372810364,0.2338636666536331,0.2113337814807891,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.385986328125,0.9709978103637696,0.3147225975990295,0.2989095151424408,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3858642578125,0.9567514657974244,0.301269382238388,0.2113749682903289,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3855895996094,0.9220479726791382,0.2730208337306976,0.2596262395381927,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.384033203125,0.8013790845870972,0.1787505000829696,0.8090215921401978,287.3860168457031,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.062255859375,287.3916015625,1.0,0.3924444317817688,1.0,1.0,0.0,1.0,-2.1489787101745605,2.148975133895874,3.7134454942133743e-06,1.657442569732666,0.3062760829925537,0.3062760829925537,0.0,60.10243606567383,41.0,7773.4482421875,-0.0,786.3182983398438,1.0,283.1499938964844,287.0878601074219,290.6142578125,291.19732666015625,293.1499938964844,293.1499938964844,283.1499938964844,18450.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3619425594806671,1.0,0.0,0.0,0.4639812707901001,0.4712686240673065,1.4364628597718364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2530.998046875,0.0,20.9426383972168,1895.4371337890625,0.0,212.9523162841797,0.248954951763153,1.0,0.0,3.0,1.0,0.0
12336180,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4855041503906,0.9026861786842346,0.2330280095338821,0.210381269454956,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4864196777344,0.9976398944854736,0.3132182359695434,0.2972764670848846,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4862976074219,0.986587643623352,0.2999935448169708,0.2103279531002044,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4859924316406,0.9560016989707948,0.2715106010437011,0.2579888701438904,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4844055175781,0.8264303207397461,0.177805945277214,0.8037724494934082,287.4864501953125,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.06396484375,287.4921569824219,1.0,0.3861339092254638,1.0,1.0,0.0,1.0,-2.1363415718078613,2.136337995529175,3.670079195217113e-06,1.647563934326172,0.2865900099277496,0.2865900099277496,0.0,54.323524475097656,59.0,7354.32568359375,-0.0,754.0516357421875,1.0,283.1499938964844,287.1844787597656,290.59820556640625,291.1527404785156,293.1499938964844,293.1499938964844,283.1499938964844,18253.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3476049900054931,1.0,0.0,0.0,0.4279191792011261,0.4709677398204803,1.2218473344205453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2401.131103515625,0.0,20.480010986328125,1895.4371337890625,0.0,190.6660003662109,0.2465759068727493,1.0,0.0,3.0,1.0,0.0
12336240,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4855041503906,0.9026861786842346,0.2330280095338821,0.210381269454956,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4864196777344,0.9976398944854736,0.3132182359695434,0.2972764670848846,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4862976074219,0.986587643623352,0.2999935448169708,0.2103279531002044,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4859924316406,0.9560016989707948,0.2715106010437011,0.2579888701438904,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4844055175781,0.8264303207397461,0.177805945277214,0.8037724494934082,287.4864501953125,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.06396484375,287.4921569824219,1.0,0.3861339092254638,1.0,1.0,0.0,1.0,-2.1363415718078613,2.136337995529175,3.670079195217113e-06,1.647563934326172,0.2865900099277496,0.2865900099277496,0.0,54.323524475097656,59.0,7354.32568359375,-0.0,754.0516357421875,1.0,283.1499938964844,287.1844787597656,290.59820556640625,291.1527404785156,293.1499938964844,293.1499938964844,283.1499938964844,18253.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3476049900054931,1.0,0.0,0.0,0.4279191792011261,0.4709677398204803,1.2218473344205453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2401.131103515625,0.0,20.480010986328125,1895.4371337890625,0.0,190.6660003662109,0.2465759068727493,1.0,0.0,3.0,1.0,0.0
12336300,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5350952148437,0.8992134928703308,0.2326013296842575,0.2100213766098022,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5359802246094,0.9947428703308104,0.3124636709690094,0.2965869903564453,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5358581542969,0.9833723902702332,0.2993509471416473,0.2098971009254455,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5355834960937,0.9517924785614014,0.2707488238811493,0.257293164730072,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.53399658203125,0.8233394622802734,0.1773266196250915,0.801730215549469,287.5360107421875,289.0127258300781,290.8736267089844,287.65936279296875,290.87548828125,297.0646667480469,287.5416564941406,1.0,0.3861140012741089,1.0,1.0,0.0,1.0,-2.1312742233276367,2.13127064704895,3.652746727311751e-06,1.6435900926589966,0.2767971456050873,0.2767971456050873,0.0,54.64385986328125,59.0,7154.01123046875,-0.0,750.7908325195312,1.0,283.1499938964844,287.2319641113281,290.5887451171875,291.1289978027344,293.1499938964844,293.1499938964844,283.1499938964844,18187.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3406034409999847,1.0,0.0,0.0,0.411362737417221,0.4746258556842804,1.1291286128312096e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2334.6669921875,0.0,20.47311019897461,1895.4371337890625,0.0,179.87428283691406,0.2458487600088119,1.0,0.0,3.0,1.0,0.0
12336360,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.58349609375,0.8853527903556824,0.2321538925170898,0.2097148448228836,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5843505859375,0.9824597835540771,0.3116949200630188,0.2959592044353485,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5842590332031,0.969688594341278,0.2986922264099121,0.2095105946063995,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.583984375,0.9353043437004088,0.2699710726737976,0.2566571831703186,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5824279785156,0.8114191889762878,0.1768312305212021,0.7999709248542786,287.5844116210937,289.0570068359375,290.837890625,287.6482238769531,290.8397827148437,297.0651550292969,287.5898742675781,1.0,0.3875259160995483,1.0,1.0,0.0,1.0,-2.126810312271118,2.126806735992432,3.637535201050923e-06,1.6401021480560305,0.2670210897922516,0.2670210897922516,0.0,56.76838684082031,77.0,6959.9267578125,-0.0,754.6029663085938,1.0,283.1499938964844,287.2779235839844,290.57818603515625,291.10430908203125,293.1499938964844,293.1499938964844,283.1499938964844,18146.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3336308598518371,1.0,0.0,0.0,0.3957326710224151,0.4778523445129394,1.0449685561297883e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2269.776123046875,0.0,20.47849464416504,1895.4371337890625,0.0,169.1321258544922,0.2452718764543533,1.0,0.0,3.0,1.0,0.0
12336420,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6762084960937,0.8461020588874817,0.2311816066503524,0.2091774493455886,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.677001953125,0.9369556903839112,0.310099184513092,0.2948019206523895,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6769104003906,0.921823501586914,0.2973101437091827,0.208805650472641,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766357421875,0.8889077305793762,0.2683520317077636,0.2554782330989837,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6752014160156,0.7741963863372803,0.1757765859365463,0.7968916296958923,287.67706298828125,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0654296875,287.6822509765625,1.0,0.3936436474323272,1.0,1.0,0.0,1.0,-2.1188132762908936,2.118809700012207,3.610382009355817e-06,1.6338613033294678,0.2474796921014785,0.2474796921014785,0.0,64.78437042236328,95.0,6586.244140625,-0.0,776.5801391601562,1.0,283.1499938964844,287.3650817871094,290.55450439453125,291.0531311035156,293.1499938964844,293.1499938964844,283.1499938964844,18110.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3197574615478515,1.0,0.0,0.0,0.3666613399982452,0.4820397496223449,9.027708358644304e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2144.612060546875,0.0,20.44867706298828,1895.4371337890625,0.0,147.61341857910156,0.2443280667066574,1.0,0.0,3.0,1.0,0.0
12336480,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6762084960937,0.8461020588874817,0.2311816066503524,0.2091774493455886,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.677001953125,0.9369556903839112,0.310099184513092,0.2948019206523895,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6769104003906,0.921823501586914,0.2973101437091827,0.208805650472641,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766357421875,0.8889077305793762,0.2683520317077636,0.2554782330989837,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6752014160156,0.7741963863372803,0.1757765859365463,0.7968916296958923,287.67706298828125,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0654296875,287.6822509765625,1.0,0.3936436474323272,1.0,1.0,0.0,1.0,-2.1188132762908936,2.118809700012207,3.610382009355817e-06,1.6338613033294678,0.2474796921014785,0.2474796921014785,0.0,64.78437042236328,95.0,6586.244140625,-0.0,776.5801391601562,1.0,283.1499938964844,287.3650817871094,290.55450439453125,291.0531311035156,293.1499938964844,293.1499938964844,283.1499938964844,18110.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3197574615478515,1.0,0.0,0.0,0.3666613399982452,0.4820397496223449,9.027708358644304e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2144.612060546875,0.0,20.44867706298828,1895.4371337890625,0.0,147.61341857910156,0.2443280667066574,1.0,0.0,3.0,1.0,0.0
12336540,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.76373291015625,0.8073674440383911,0.2301003485918045,0.2086792439222335,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7645263671875,0.886961817741394,0.3084143102169037,0.2937065064907074,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.764404296875,0.874561607837677,0.2958322763442993,0.2081412971019745,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.76416015625,0.8455671668052673,0.2666378617286682,0.2543550729751587,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7627868652344,0.7375421524047852,0.1746257990598678,0.7940727472305298,287.7645568847656,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0647277832031,287.7694702148437,1.0,0.4028160572052002,1.0,1.0,0.0,1.0,-2.1113667488098145,2.111363172531128,3.585210151868523e-06,1.6280585527420044,0.2279053181409835,0.2279053181409835,0.0,76.4468765258789,98.0,6228.392578125,-0.0,811.986572265625,1.0,283.1499938964844,287.44744873046875,290.5283203125,291.0004272460937,293.1499938964844,293.1499938964844,283.1499938964844,18097.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3060869574546814,1.0,0.0,0.0,0.3398593068122864,0.4840871393680572,7.931772572078444e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2024.613525390625,0.0,20.36636543273925,1895.4371337890625,0.0,125.96294403076172,0.2435030788183212,1.0,0.0,3.0,1.0,0.0
12336600,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.76373291015625,0.8073674440383911,0.2301003485918045,0.2086792439222335,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7645263671875,0.886961817741394,0.3084143102169037,0.2937065064907074,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.764404296875,0.874561607837677,0.2958322763442993,0.2081412971019745,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.76416015625,0.8455671668052673,0.2666378617286682,0.2543550729751587,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7627868652344,0.7375421524047852,0.1746257990598678,0.7940727472305298,287.7645568847656,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0647277832031,287.7694702148437,1.0,0.4028160572052002,1.0,1.0,0.0,1.0,-2.1113667488098145,2.111363172531128,3.585210151868523e-06,1.6280585527420044,0.2279053181409835,0.2279053181409835,0.0,76.4468765258789,98.0,6228.392578125,-0.0,811.986572265625,1.0,283.1499938964844,287.44744873046875,290.5283203125,291.0004272460937,293.1499938964844,293.1499938964844,283.1499938964844,18097.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3060869574546814,1.0,0.0,0.0,0.3398593068122864,0.4840871393680572,7.931772572078444e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2024.613525390625,0.0,20.36636543273925,1895.4371337890625,0.0,125.96294403076172,0.2435030788183212,1.0,0.0,3.0,1.0,0.0
12336660,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8453063964844,0.7821371555328369,0.2289285063743591,0.2079921960830688,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.84600830078125,0.85938960313797,0.3066461086273193,0.2924231588840484,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8459167480469,0.8480579257011414,0.2942688763141632,0.2073356211185455,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8456726074219,0.8209015727043152,0.2648355066776275,0.2530390322208404,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8443908691406,0.7162333726882935,0.1733864694833755,0.7903339862823486,287.8460388183594,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.063232421875,287.8505554199219,1.0,0.4088449776172638,1.0,1.0,0.0,1.0,-2.101963520050049,2.1019599437713623,3.553607939466019e-06,1.6207606792449951,0.2082226872444152,0.2082226872444152,0.0,85.37508392333984,86.0,5882.48486328125,-0.0,835.5700073242188,1.0,283.1499938964844,287.5268859863281,290.5068359375,290.9485778808594,293.1499938964844,293.1499938964844,283.1499938964844,18090.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936836183071136,1.0,0.0,0.0,0.314895898103714,0.4851293563842773,7.059323792191208e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1909.306884765625,0.0,20.261173248291016,1895.4371337890625,0.0,98.56828308105467,0.2427407801151275,1.0,0.0,3.0,1.0,0.0
12336720,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8453063964844,0.7821371555328369,0.2289285063743591,0.2079921960830688,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.84600830078125,0.85938960313797,0.3066461086273193,0.2924231588840484,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8459167480469,0.8480579257011414,0.2942688763141632,0.2073356211185455,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8456726074219,0.8209015727043152,0.2648355066776275,0.2530390322208404,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8443908691406,0.7162333726882935,0.1733864694833755,0.7903339862823486,287.8460388183594,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.063232421875,287.8505554199219,1.0,0.4088449776172638,1.0,1.0,0.0,1.0,-2.101963520050049,2.1019599437713623,3.553607939466019e-06,1.6207606792449951,0.2082226872444152,0.2082226872444152,0.0,85.37508392333984,86.0,5882.48486328125,-0.0,835.5700073242188,1.0,283.1499938964844,287.5268859863281,290.5068359375,290.9485778808594,293.1499938964844,293.1499938964844,283.1499938964844,18090.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936836183071136,1.0,0.0,0.0,0.314895898103714,0.4851293563842773,7.059323792191208e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1909.306884765625,0.0,20.261173248291016,1895.4371337890625,0.0,98.56828308105467,0.2427407801151275,1.0,0.0,3.0,1.0,0.0
12336780,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.91943359375,0.7762547731399536,0.2277124971151352,0.2069843858480453,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9200744628906,0.8529852628707886,0.3048220872879028,0.2907955944538116,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.91998291015625,0.8420213460922241,0.2926530539989471,0.2062771916389465,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9197692871094,0.8147255182266235,0.2629748582839966,0.251375675201416,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9186096191406,0.7105251550674438,0.172093853354454,0.7849619388580322,287.92010498046875,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0614013671875,287.9241638183594,1.0,0.4080808460712433,1.0,1.0,0.0,1.0,-2.089080333709717,2.0890769958496094,3.510549959173659e-06,1.610758662223816,0.1883301436901092,0.1883301436901092,0.0,87.0014877319336,74.0,5547.3349609375,-0.0,829.7831420898438,1.0,283.1499938964844,287.6039733886719,290.5199890136719,290.9335021972656,293.1499938964844,293.1499938964844,283.1499938964844,18083.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291844367980957,1.0,0.0,0.0,0.2915100455284118,0.485738068819046,6.335617364072732e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1799.7088623046875,0.0,20.151731491088867,1895.4371337890625,0.0,87.9415512084961,0.2420351803302765,1.0,0.0,3.0,1.0,0.0
12336840,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.91943359375,0.7762547731399536,0.2277124971151352,0.2069843858480453,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9200744628906,0.8529852628707886,0.3048220872879028,0.2907955944538116,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.91998291015625,0.8420213460922241,0.2926530539989471,0.2062771916389465,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9197692871094,0.8147255182266235,0.2629748582839966,0.251375675201416,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9186096191406,0.7105251550674438,0.172093853354454,0.7849619388580322,287.92010498046875,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0614013671875,287.9241638183594,1.0,0.4080808460712433,1.0,1.0,0.0,1.0,-2.089080333709717,2.0890769958496094,3.510549959173659e-06,1.610758662223816,0.1883301436901092,0.1883301436901092,0.0,87.0014877319336,74.0,5547.3349609375,-0.0,829.7831420898438,1.0,283.1499938964844,287.6039733886719,290.5199890136719,290.9335021972656,293.1499938964844,293.1499938964844,283.1499938964844,18083.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291844367980957,1.0,0.0,0.0,0.2915100455284118,0.485738068819046,6.335617364072732e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1799.7088623046875,0.0,20.151731491088867,1895.4371337890625,0.0,87.9415512084961,0.2420351803302765,1.0,0.0,3.0,1.0,0.0
12336900,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9537658691406,0.7777510285377502,0.2270993292331695,0.2064001858234405,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.95440673828125,0.8544769287109375,0.3038969933986664,0.2898902893066406,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9543151855469,0.8435180187225342,0.2918341755867004,0.2056817561388015,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9541015625,0.8159772157669067,0.2620312869548797,0.2504521012306213,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9530029296875,0.711618185043335,0.1714386343955993,0.7818559408187866,287.95440673828125,289.4494323730469,290.5214233398437,287.5135192871094,290.5232849121094,297.0604553222656,287.95831298828125,1.0,0.4060457348823547,1.0,1.0,0.0,1.0,-2.081737518310547,2.0817339420318604,3.4861159292631783e-06,1.6050453186035156,0.1782768964767456,0.1782768964767456,0.0,85.82431030273438,74.0,5384.36572265625,-0.0,819.0465087890625,1.0,283.1499938964844,287.64190673828125,290.50860595703125,290.9158630371094,293.1499938964844,293.1499938964844,283.1499938964844,18080.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917790114879608,1.0,0.0,0.0,0.2803516983985901,0.4859700500965118,6.014880593596672e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1745.0946044921875,0.0,20.098541259765625,1895.4371337890625,0.0,87.54248809814453,0.2417038083076477,1.0,0.0,3.0,1.0,0.0
12336960,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.986572265625,0.7814499735832214,0.2264828383922577,0.2057785093784332,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9871826171875,0.8583016395568848,0.3029636740684509,0.2889407277107239,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9870910644531,0.8472603559494019,0.291008323431015,0.2050545811653137,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.98687744140625,0.8193535208702087,0.2610796093940735,0.2494842857122421,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.98583984375,0.7146297693252563,0.1707790344953537,0.7785556316375732,287.9871826171875,289.4922790527344,290.48687744140625,287.4940490722656,290.4887390136719,297.0595703125,287.9909362792969,1.0,0.403179407119751,1.0,1.0,0.0,1.0,-2.073971748352051,2.0739681720733643,3.460371317487443e-06,1.599000334739685,0.1681423485279083,0.1681423485279083,0.0,83.71253967285156,62.0,5224.689453125,-0.0,804.7039184570312,1.0,283.1499938964844,287.67974853515625,290.4898681640625,290.8887939453125,293.1499938964844,293.1499938964844,283.1499938964844,18076.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914259731769562,1.0,0.0,0.0,0.269530326128006,0.4861807525157928,5.716380258036224e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1691.0233154296875,0.0,20.04729080200196,1895.4371337890625,0.0,85.37254333496094,0.2413867712020874,1.0,0.0,3.0,1.0,0.0
12337020,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0479431152344,0.7947779893875122,0.2252359539270401,0.2044481337070465,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0484924316406,0.8723796010017395,0.3010706603527069,0.286937415599823,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0484313964844,0.8609602451324463,0.2893329262733459,0.2037254124879837,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0482482910156,0.8315974473953247,0.2591509521007538,0.2474452406167984,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0472717285156,0.7252877354621887,0.1694464534521103,0.7715163826942444,288.04852294921875,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0577697753906,288.05194091796875,1.0,0.3955579102039337,1.0,1.0,0.0,1.0,-2.057469606399536,2.0574660301208496,3.405998995731352e-06,1.5861493349075315,0.1476009786128997,0.1476009786128997,0.0,77.43863677978516,50.0,4915.3857421875,-0.0,768.29541015625,1.0,283.1499938964844,287.7557678222656,290.4459228515625,290.8233337402344,293.1499938964844,293.1499938964844,283.1499938964844,18069.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902078926563263,1.0,0.0,0.0,0.2488495856523513,0.4865800738334656,5.175066153384478e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1585.6217041015625,0.0,19.95181655883789,1895.4371337890625,0.0,77.7922592163086,0.240794688463211,1.0,0.0,3.0,1.0,0.0
12337080,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0479431152344,0.7947779893875122,0.2252359539270401,0.2044481337070465,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0484924316406,0.8723796010017395,0.3010706603527069,0.286937415599823,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0484313964844,0.8609602451324463,0.2893329262733459,0.2037254124879837,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0482482910156,0.8315974473953247,0.2591509521007538,0.2474452406167984,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0472717285156,0.7252877354621887,0.1694464534521103,0.7715163826942444,288.04852294921875,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0577697753906,288.05194091796875,1.0,0.3955579102039337,1.0,1.0,0.0,1.0,-2.057469606399536,2.0574660301208496,3.405998995731352e-06,1.5861493349075315,0.1476009786128997,0.1476009786128997,0.0,77.43863677978516,50.0,4915.3857421875,-0.0,768.29541015625,1.0,283.1499938964844,287.7557678222656,290.4459228515625,290.8233337402344,293.1499938964844,293.1499938964844,283.1499938964844,18069.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902078926563263,1.0,0.0,0.0,0.2488495856523513,0.4865800738334656,5.175066153384478e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1585.6217041015625,0.0,19.95181655883789,1895.4371337890625,0.0,77.7922592163086,0.240794688463211,1.0,0.0,3.0,1.0,0.0
12337140,297.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1042175292969,0.8157687187194824,0.0,0.2030272185802459,297.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1047058105469,0.8956762552261353,0.0,0.2848250269889831,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1046447753906,0.8837728500366211,0.0,0.2023175805807113,297.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044616699219,0.8518220782279968,0.0,0.2452988028526306,297.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1035461425781,0.7423090934753418,0.0,0.7640408277511597,288.104736328125,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0559997558594,288.10791015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.039980173110962,2.0399768352508545,3.3488756798760733e-06,1.572523832321167,0.0,0.0,0.0,69.2875747680664,60.0,4619.4150390625,-0.0,725.0875244140625,0.0,283.1499938964844,287.8331604003906,290.3992004394531,290.7544860839844,293.1499938964844,293.1499938964844,278.1499938964844,18063.62109375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2293794453144073,0.4869832396507263,4.6944266252069156e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.86628150939941,1895.4371337890625,0.0,0.0,0.0134673453867435,0.0,0.0,4.0,0.0,0.0
12337200,297.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1042175292969,0.8157687187194824,0.0,0.2030272185802459,297.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1047058105469,0.8956762552261353,0.0,0.2848250269889831,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1046447753906,0.8837728500366211,0.0,0.2023175805807113,297.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044616699219,0.8518220782279968,0.0,0.2452988028526306,297.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1035461425781,0.7423090934753418,0.0,0.7640408277511597,288.104736328125,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0559997558594,288.10791015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.039980173110962,2.0399768352508545,3.3488756798760733e-06,1.572523832321167,0.0,0.0,0.0,69.2875747680664,60.0,4619.4150390625,-0.0,725.0875244140625,0.0,283.1499938964844,287.8331604003906,290.3992004394531,290.7544860839844,293.1499938964844,293.1499938964844,278.1499938964844,18063.62109375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2293794453144073,0.4869832396507263,4.6944266252069156e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.86628150939941,1895.4371337890625,0.0,0.0,0.0134673453867435,0.0,0.0,4.0,0.0,0.0
12337260,297.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1532897949219,0.3576036393642425,0.0,0.0008398003410547,297.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.15350341796875,0.3576036393642425,0.0,0.0008843502728268,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.1534729003906,0.3576036393642425,0.0,0.0006531780818477,297.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1534118652344,0.3576036393642425,0.0,0.0008843502728268,297.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1529541015625,0.0,0.0,0.0041949776932597,288.16357421875,294.1499938964844,290.3157958984375,287.3807983398437,290.3448791503906,296.6341552734375,286.941650390625,0.0,0.0,0.7979452610015869,0.7979452610015869,0.2020547538995742,1.0,-0.0089494008570909,0.0090073104947805,-5.790975410491228e-05,-0.0112537676468491,0.0,0.0,0.0,-0.0470433644950389,60.0,912.838623046875,-0.0,-5.460679858515505e-06,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,1.0209623724222185e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.106241151760064e-15,3.353078855154387e-14,1.8442681612575924e-20,1.5257205221441694e-10,1.5257187180317544e-10,1.7469788515834947e-16,0.0,0.0,-0.0,0.0,0.0,7.056129660956721e-24,3.6159724848903387e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15008544921875,0.0,0.0,0.0008268231758847,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1503295898437,0.0,0.0,0.0011298016179352,297.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1503295898437,0.0,0.0,0.0008051021723076,297.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1502380371094,0.0,0.0,0.0009853930678218,297.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1498718261719,0.0,0.0,0.0032179849222302,288.15838623046875,294.1499938964844,290.2825012207031,287.3567199707031,290.3413391113281,296.03155517578125,286.336669921875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0031122260261327,0.0045084599405527,-0.0013962340308353,-0.0139072900637984,0.0,0.0,0.0,-0.0171254742890596,60.0,349.6490173339844,-0.0,-4.764390268974239e-06,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5778395511272788e-30,5.3854335168233406e-30,3.497201855529864e-33,-4.570922723580757e-18,-4.567649983487191e-18,-3.2725605614458e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1480712890625,0.0,0.0,0.0001162540429504,297.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1501770019531,0.0,0.0,0.0001298737915931,297.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1502685546875,0.0,0.0,9.507972572464496e-05,297.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16802978515625,0.0,0.0,0.0001257167896255,297.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.148193359375,0.0,0.0,0.0005544747109524,288.1597595214844,294.1499938964844,290.2490539550781,287.3324279785156,290.2430725097656,295.03924560546875,286.1341857910156,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012258207425475,0.0030456036329269,-0.0018197830067947,-0.0159945767372846,0.0,0.0,0.0,-0.0084590604528784,60.0,130.59471130371094,-0.0,-1.024575553287832e-07,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6255062186167878e-43,-2.242077542919708e-43,-5.044674471569341e-44,1.0351016683648944e-20,8.354974935595936e-21,1.9960419500014002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1473999023437,0.0,0.0,9.567412053002045e-05,297.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14947509765625,0.0,0.0,0.0001009032421279,297.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1495666503906,0.0,0.0,7.450932025676593e-05,297.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1672058105469,0.0,0.0,0.0001008148465189,297.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14752197265625,0.0,0.0,0.0004773694672621,288.15869140625,294.1499938964844,290.2157897949219,287.3081970214844,290.2429504394531,294.3277282714844,286.0946044921875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.001019284594804,0.0008030630415305,0.0002162215678254,-0.0181678161025047,0.0,0.0,0.0,-0.0083319079130887,60.0,49.37053680419922,-0.0,-7.083447428613e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.903528658963788e-21,-3.0148925889451816e-21,-2.8886360700186067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
