time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12337500,297.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14666748046875,0.0,0.0,9.522765321889892e-05,297.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.14874267578125,0.0,0.0,0.0001002806020551,297.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1488342285156,0.0,0.0,7.406672375509515e-05,297.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1663513183594,0.0,0.0,0.0001002772260108,297.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.14678955078125,0.0,0.0,0.0004756761773023,288.1575622558594,294.1499938964844,290.1827087402344,287.28399658203125,290.2425537109375,293.71636962890625,286.111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146735003218,3.598162479079292e-08,0.0010146375279873,-0.0189301371574401,0.0,0.0,0.0,-0.0085743749514222,60.0,19.67960929870605,-0.0,-7.021139936114197e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9927740961368004e-21,-2.9970431783931524e-21,-2.99573111969204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1458435058594,0.0,0.0,9.521152969682588e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1479187011719,0.0,0.0,0.0001002620992949,297.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.14801025390625,0.0,0.0,7.405322685372084e-05,297.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654357910156,0.0,0.0,0.0001002595890895,297.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.14599609375,0.0,0.0,0.0004756010021083,288.15631103515625,294.1499938964844,290.1498413085937,287.2598876953125,290.24188232421875,293.1916198730469,286.146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146150598302,7.573828675333516e-09,0.0010146074928343,-0.0188913885504007,0.0,0.0,0.0,-0.0085670398548245,60.0,8.955772399902344,-0.0,-7.018785908030625e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9936881145578e-21,-2.9968594053566717e-21,-2.9968287092011277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1439819335937,0.0,0.0,9.518682054476812e-05,297.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1460266113281,0.0,0.0,0.0001002360440907,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1460876464844,0.0,0.0,7.403398922178894e-05,297.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1632995605469,0.0,0.0,0.000100233584817,297.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14410400390625,0.0,0.0,0.0004754776891786,288.1534423828125,294.1499938964844,290.0847473144531,287.2118835449219,290.2396240234375,292.3515930175781,286.2272644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.502964496612549,-0.0,-7.01511808642863e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9937095210873235e-21,-2.9968547605436618e-21,-2.9968547605436618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1439819335937,0.0,0.0,9.518682054476812e-05,297.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1460266113281,0.0,0.0,0.0001002360440907,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1460876464844,0.0,0.0,7.403398922178894e-05,297.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1632995605469,0.0,0.0,0.000100233584817,297.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14410400390625,0.0,0.0,0.0004754776891786,288.1534423828125,294.1499938964844,290.0847473144531,287.2118835449219,290.2396240234375,292.3515930175781,286.2272644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.502964496612549,-0.0,-7.01511808642863e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9937095210873235e-21,-2.9968547605436618e-21,-2.9968547605436618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1418151855469,0.0,0.0,9.516125282971188e-05,298.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1438293457031,0.0,0.0,0.0001002091230475,298.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1438903808594,0.0,0.0,7.401410402962938e-05,297.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.160888671875,0.0,0.0,0.0001002067001536,297.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1419372558594,0.0,0.0,0.0004753499524667,288.1501770019531,294.1499938964844,290.0204772949219,287.1641845703125,290.2362670898437,291.7259521484375,286.3051147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.741035461425781,-0.0,-7.011324498762407e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1418151855469,0.0,0.0,9.516125282971188e-05,298.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1438293457031,0.0,0.0,0.0001002091230475,298.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1438903808594,0.0,0.0,7.401410402962938e-05,297.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.160888671875,0.0,0.0,0.0001002067001536,297.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1419372558594,0.0,0.0,0.0004753499524667,288.1501770019531,294.1499938964844,290.0204772949219,287.1641845703125,290.2362670898437,291.7259521484375,286.3051147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.741035461425781,-0.0,-7.011324498762407e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.13934326171875,0.0,0.0,9.513507393421604e-05,298.078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1413269042969,0.0,0.0,0.00010018156172,298.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1413879394531,0.0,0.0,7.399375317618251e-05,297.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1581726074219,0.0,0.0,0.00010017916793,297.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.13946533203125,0.0,0.0,0.0004752192180603,288.1465148925781,294.1499938964844,289.95709228515625,287.1167907714844,290.2318115234375,291.25506591796875,286.37646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.5592362880706787,-0.0,-7.007443514339684e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.13934326171875,0.0,0.0,9.513507393421604e-05,298.078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1413269042969,0.0,0.0,0.00010018156172,298.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1413879394531,0.0,0.0,7.399375317618251e-05,297.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1581726074219,0.0,0.0,0.00010017916793,297.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.13946533203125,0.0,0.0,0.0004752192180603,288.1465148925781,294.1499938964844,289.95709228515625,287.1167907714844,290.2318115234375,291.25506591796875,286.37646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.5592362880706787,-0.0,-7.007443514339684e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1365966796875,0.0,0.0,9.510864038020372e-05,298.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1385498046875,0.0,0.0,0.0001001537239062,298.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1386413574219,0.0,0.0,7.397319131996483e-05,297.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1552124023437,0.0,0.0,0.00010015135922,297.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13671875,0.0,0.0,0.0004750871448777,288.1424865722656,294.1499938964844,289.8945617675781,287.0697937011719,290.226318359375,290.8961486816406,286.44171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.455622911453247,-0.0,-7.003524160609231e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1365966796875,0.0,0.0,9.510864038020372e-05,298.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1385498046875,0.0,0.0,0.0001001537239062,298.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1386413574219,0.0,0.0,7.397319131996483e-05,297.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1552124023437,0.0,0.0,0.00010015135922,297.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13671875,0.0,0.0,0.0004750871448777,288.1424865722656,294.1499938964844,289.8945617675781,287.0697937011719,290.226318359375,290.8961486816406,286.44171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.455622911453247,-0.0,-7.003524160609231e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1351318359375,0.0,0.0,9.509541996521877e-05,298.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1370849609375,0.0,0.0,0.0001001398049993,298.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1371765136719,0.0,0.0,7.396291039185598e-05,297.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.15362548828125,0.0,0.0,0.0001001374621409,297.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13525390625,0.0,0.0,0.0004750211373902,288.1403503417969,294.1499938964844,289.8636474609375,287.04644775390625,290.22320556640625,290.74871826171875,286.47222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133621981367,-0.0185102727264165,0.0,0.0,0.0,-0.0084948968142271,60.0,2.4101295471191406,-0.0,-7.001565194286742e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1336364746094,0.0,0.0,9.508227230980992e-05,298.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13555908203125,0.0,0.0,0.0001001259661279,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1356506347656,0.0,0.0,7.395268767140806e-05,297.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1519775390625,0.0,0.0,0.0001001236305455,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1337585449219,0.0,0.0,0.0004749554500449,288.1381530761719,294.1499938964844,289.8329467773437,287.023193359375,290.2198181152344,290.61846923828125,286.50146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.41091499278923e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867244586348,60.0,2.366462230682373,-0.0,-6.999617596648022e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13043212890625,0.0,0.0,9.505642083240672e-05,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13232421875,0.0,0.0,0.0001000987467705,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1324157714844,0.0,0.0,7.393258420052007e-05,297.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1485595703125,0.0,0.0,0.0001000964402919,298.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13055419921875,0.0,0.0,0.000474826345453,288.13348388671875,294.1499938964844,289.7722473144531,286.9769897460937,290.2123107910156,290.3997497558594,286.5563659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.282891035079956,-0.0,-6.995788481845011e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13043212890625,0.0,0.0,9.505642083240672e-05,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13232421875,0.0,0.0,0.0001000987467705,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1324157714844,0.0,0.0,7.393258420052007e-05,297.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1485595703125,0.0,0.0,0.0001000964402919,298.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13055419921875,0.0,0.0,0.000474826345453,288.13348388671875,294.1499938964844,289.7722473144531,286.9769897460937,290.2123107910156,290.3997497558594,286.5563659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.282891035079956,-0.0,-6.995788481845011e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12701416015625,0.0,0.0,9.50315297814086e-05,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.12890625,0.0,0.0,0.0001000725387712,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.12896728515625,0.0,0.0,7.391322287730873e-05,297.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1449279785156,0.0,0.0,0.0001000702613964,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12713623046875,0.0,0.0,0.0004747020138893,288.1285705566406,294.1499938964844,289.7125244140625,286.9312744140625,290.2038879394531,290.2242736816406,286.6068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.00845517963171,60.0,2.203437805175781,-0.0,-6.992101475589152e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12701416015625,0.0,0.0,9.50315297814086e-05,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.12890625,0.0,0.0,0.0001000725387712,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.12896728515625,0.0,0.0,7.391322287730873e-05,297.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1449279785156,0.0,0.0,0.0001000702613964,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12713623046875,0.0,0.0,0.0004747020138893,288.1285705566406,294.1499938964844,289.7125244140625,286.9312744140625,290.2038879394531,290.2242736816406,286.6068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.00845517963171,60.0,2.203437805175781,-0.0,-6.992101475589152e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1234130859375,0.0,0.0,9.500784653937444e-05,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1252746582031,0.0,0.0,0.0001000475967884,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1253356933594,0.0,0.0,7.389480015262961e-05,297.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1410827636719,0.0,0.0,0.0001000453557935,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.12353515625,0.0,0.0,0.0004745836777146,288.1234130859375,294.1499938964844,289.6537475585937,286.88604736328125,290.1945495605469,290.080322265625,286.6534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.127641201019287,-0.0,-6.98859281555997e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1234130859375,0.0,0.0,9.500784653937444e-05,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1252746582031,0.0,0.0,0.0001000475967884,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1253356933594,0.0,0.0,7.389480015262961e-05,297.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1410827636719,0.0,0.0,0.0001000453557935,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.12353515625,0.0,0.0,0.0004745836777146,288.1234130859375,294.1499938964844,289.6537475585937,286.88604736328125,290.1945495605469,290.080322265625,286.6534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.127641201019287,-0.0,-6.98859281555997e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.11962890625,0.0,0.0,9.498531289864331e-05,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1214599609375,0.0,0.0,0.0001000238771666,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1215515136719,0.0,0.0,7.387728692265227e-05,297.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1370849609375,0.0,0.0,0.0001000216652755,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1197509765625,0.0,0.0,0.0004744711623061,288.1180419921875,294.1499938964844,289.5959777832031,286.8413391113281,290.184326171875,289.95953369140625,286.6965026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.055219411849976,-0.0,-6.985255396330103e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.11962890625,0.0,0.0,9.498531289864331e-05,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1214599609375,0.0,0.0,0.0001000238771666,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1215515136719,0.0,0.0,7.387728692265227e-05,297.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1370849609375,0.0,0.0,0.0001000216652755,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1197509765625,0.0,0.0,0.0004744711623061,288.1180419921875,294.1499938964844,289.5959777832031,286.8413391113281,290.184326171875,289.95953369140625,286.6965026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.055219411849976,-0.0,-6.985255396330103e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.11767578125,0.0,0.0,9.497445716988297e-05,298.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1195068359375,0.0,0.0,0.0001000124393613,298.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1195678710937,0.0,0.0,7.386883953586221e-05,297.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.135009765625,0.0,0.0,0.0001000102420221,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1177978515625,0.0,0.0,0.0004744169127661,288.1152648925781,294.1499938964844,289.56744384765625,286.8191833496094,290.17889404296875,289.9058837890625,286.7167663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275673397089122e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,2.0201992988586426,-0.0,-6.983646727576345e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1156921386719,0.0,0.0,9.496384154772386e-05,298.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11749267578125,0.0,0.0,0.0001000012634904,298.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1175842285156,0.0,0.0,7.386058859992772e-05,297.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1329040527344,0.0,0.0,9.999908070312812e-05,298.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.11578369140625,0.0,0.0,0.000474363885587,288.1124267578125,294.1499938964844,289.5391845703125,286.79718017578125,290.1732788085937,289.8559265136719,286.7362670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.0180779881775379,0.0,0.0,0.0,-0.0084130764007568,60.0,1.985937476158142,-0.0,-6.982075007044841e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.111572265625,0.0,0.0,9.49432869674638e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1133728027344,0.0,0.0,9.99796247924678e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11346435546875,0.0,0.0,7.384460332104936e-05,297.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12860107421875,0.0,0.0,9.9977471109014e-05,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1116943359375,0.0,0.0,0.0004742612072732,288.1066589355469,294.1499938964844,289.48345947265625,286.7536315917969,290.1614074707031,289.7651062011719,286.7730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.9195927381515503,-0.0,-6.979030331422109e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.111572265625,0.0,0.0,9.49432869674638e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1133728027344,0.0,0.0,9.99796247924678e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11346435546875,0.0,0.0,7.384460332104936e-05,297.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12860107421875,0.0,0.0,9.9977471109014e-05,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1116943359375,0.0,0.0,0.0004742612072732,288.1066589355469,294.1499938964844,289.48345947265625,286.7536315917969,290.1614074707031,289.7651062011719,286.7730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.9195927381515503,-0.0,-6.979030331422109e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1073608398437,0.0,0.0,9.492350363871084e-05,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.109130859375,0.0,0.0,9.99587937258184e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.10919189453125,0.0,0.0,7.382921467069536e-05,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1241455078125,0.0,0.0,9.995666914619504e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1074523925781,0.0,0.0,0.0004741623997688,288.1007080078125,294.1499938964844,289.4288024902344,286.7106628417969,290.14874267578125,289.6839294433594,286.80712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.8560141324996948,-0.0,-6.976100053179837e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1073608398437,0.0,0.0,9.492350363871084e-05,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.109130859375,0.0,0.0,9.99587937258184e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.10919189453125,0.0,0.0,7.382921467069536e-05,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1241455078125,0.0,0.0,9.995666914619504e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1074523925781,0.0,0.0,0.0004741623997688,288.1007080078125,294.1499938964844,289.4288024902344,286.7106628417969,290.14874267578125,289.6839294433594,286.80712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.8560141324996948,-0.0,-6.976100053179837e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1029968261719,0.0,0.0,9.490433876635508e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.104736328125,0.0,0.0,9.993861749535426e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.10479736328125,0.0,0.0,7.381431350950152e-05,298.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1195678710937,0.0,0.0,9.993651474360377e-05,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.10308837890625,0.0,0.0,0.0004740666772704,288.0946044921875,294.1499938964844,289.37518310546875,286.6683349609375,290.1353759765625,289.61004638671875,286.8387145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.7950364351272583,-0.0,-6.97326214549321e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1029968261719,0.0,0.0,9.490433876635508e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.104736328125,0.0,0.0,9.993861749535426e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.10479736328125,0.0,0.0,7.381431350950152e-05,298.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1195678710937,0.0,0.0,9.993651474360377e-05,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.10308837890625,0.0,0.0,0.0004740666772704,288.0946044921875,294.1499938964844,289.37518310546875,286.6683349609375,290.1353759765625,289.61004638671875,286.8387145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.7950364351272583,-0.0,-6.97326214549321e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0985107421875,0.0,0.0,9.488565410720184e-05,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1002502441406,0.0,0.0,9.991894330596553e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1003112792969,0.0,0.0,7.379978342214599e-05,298.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1148986816406,0.0,0.0,9.991686238208786e-05,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0986022949219,0.0,0.0,0.0004739733412861,288.08837890625,294.1499938964844,289.3226928710937,286.626708984375,290.12127685546875,289.54180908203125,286.8680114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.736522555351257,-0.0,-6.970493870994687e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0985107421875,0.0,0.0,9.488565410720184e-05,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1002502441406,0.0,0.0,9.991894330596553e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1003112792969,0.0,0.0,7.379978342214599e-05,298.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1148986816406,0.0,0.0,9.991686238208786e-05,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0986022949219,0.0,0.0,0.0004739733412861,288.08837890625,294.1499938964844,289.3226928710937,286.626708984375,290.12127685546875,289.54180908203125,286.8680114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.736522555351257,-0.0,-6.970493870994687e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0962219238281,0.0,0.0,9.48764500208199e-05,298.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0979309082031,0.0,0.0,9.990925173042342e-05,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0980224609375,0.0,0.0,7.379262387985364e-05,298.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1125183105469,0.0,0.0,9.9907185358461e-05,298.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0963439941406,0.0,0.0,0.0004739273281302,288.0852355957031,294.1499938964844,289.2968444824219,286.60614013671875,290.1139831542969,289.5094299316406,286.8818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,-0.0083586750552058,60.0,1.7081536054611206,-0.0,-6.9691310500275e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0939025878906,0.0,0.0,9.486731141805647e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0956115722656,0.0,0.0,9.989963291445748e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.095703125,0.0,0.0,7.378552254522219e-05,298.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.110107421875,0.0,0.0,9.989758109441028e-05,298.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0940246582031,0.0,0.0,0.0004738817224279,288.08203125,294.1499938964844,289.27130126953125,286.58575439453125,290.10650634765625,289.47802734375,286.8951721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,-0.0083529893308877,60.0,1.680355668067932,-0.0,-6.967778887201348e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0892333984375,0.0,0.0,9.484922338742764e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0909118652344,0.0,0.0,9.988058445742354e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0909729003906,0.0,0.0,7.377145084319636e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1051940917969,0.0,0.0,9.98785617412068e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0893249511719,0.0,0.0,0.0004737913550343,288.0755615234375,294.1499938964844,289.2210693359375,286.5455627441406,290.0910949707031,289.4178161621094,286.9203796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107272537425,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.626416563987732,-0.0,-6.965100141087532e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0892333984375,0.0,0.0,9.484922338742764e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0909118652344,0.0,0.0,9.988058445742354e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0909729003906,0.0,0.0,7.377145084319636e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1051940917969,0.0,0.0,9.98785617412068e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0893249511719,0.0,0.0,0.0004737913550343,288.0755615234375,294.1499938964844,289.2210693359375,286.5455627441406,290.0910949707031,289.4178161621094,286.9203796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107272537425,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.626416563987732,-0.0,-6.965100141087532e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0844421386719,0.0,0.0,9.48313027038239e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.08612060546875,0.0,0.0,9.986171789932996e-05,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.086181640625,0.0,0.0,7.375751010840759e-05,298.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1002197265625,0.0,0.0,9.985971701098606e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0845642089844,0.0,0.0,0.0004737018316518,288.0690002441406,294.1499938964844,289.1719970703125,286.506103515625,290.0750732421875,289.3605041503906,286.9438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5746128559112549,-0.0,-6.96244768505494e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0844421386719,0.0,0.0,9.48313027038239e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.08612060546875,0.0,0.0,9.986171789932996e-05,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.086181640625,0.0,0.0,7.375751010840759e-05,298.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1002197265625,0.0,0.0,9.985971701098606e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0845642089844,0.0,0.0,0.0004737018316518,288.0690002441406,294.1499938964844,289.1719970703125,286.506103515625,290.0750732421875,289.3605041503906,286.9438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5746128559112549,-0.0,-6.96244768505494e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.07958984375,0.0,0.0,9.481351298745722e-05,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.08123779296875,0.0,0.0,9.984298230847344e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.081298828125,0.0,0.0,7.374367851298302e-05,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0951843261719,0.0,0.0,9.984101052396e-05,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0797119140625,0.0,0.0,0.0004736129776574,288.0623474121094,294.1499938964844,289.1241149902344,286.46746826171875,290.0585021972656,289.3056335449219,286.9655456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.5248568058013916,-0.0,-6.95981512421895e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.07958984375,0.0,0.0,9.481351298745722e-05,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.08123779296875,0.0,0.0,9.984298230847344e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.081298828125,0.0,0.0,7.374367851298302e-05,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0951843261719,0.0,0.0,9.984101052396e-05,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0797119140625,0.0,0.0,0.0004736129776574,288.0623474121094,294.1499938964844,289.1241149902344,286.46746826171875,290.0585021972656,289.3056335449219,286.9655456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.5248568058013916,-0.0,-6.95981512421895e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0746459960937,0.0,0.0,9.479584696236998e-05,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0762939453125,0.0,0.0,9.982437768485396e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07635498046875,0.0,0.0,7.372994150500745e-05,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09002685546875,0.0,0.0,9.982243500417098e-05,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.07476806640625,0.0,0.0,0.0004735247057396,288.0556335449219,294.1499938964844,289.0774230957031,286.4296569824219,290.0413513183594,289.2528686523437,286.9857788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4770643711090088,-0.0,-6.957201748036823e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
