time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12339840,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0746459960937,0.0,0.0,9.479584696236998e-05,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0762939453125,0.0,0.0,9.982437768485396e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07635498046875,0.0,0.0,7.372994150500745e-05,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09002685546875,0.0,0.0,9.982243500417098e-05,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.07476806640625,0.0,0.0,0.0004735247057396,288.0556335449219,294.1499938964844,289.0774230957031,286.4296569824219,290.0413513183594,289.2528686523437,286.9857788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4770643711090088,-0.0,-6.957201748036823e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0721740722656,0.0,0.0,9.478705760557204e-05,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.07379150390625,0.0,0.0,9.981512994272634e-05,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0738525390625,0.0,0.0,7.372310938080773e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08746337890625,0.0,0.0,9.98132018139586e-05,298.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.072265625,0.0,0.0,0.0004734808462671,288.05224609375,294.1499938964844,289.0545349121094,286.4110412597656,290.0325927734375,289.2272033691406,286.9953308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100525105372,-0.0174965430051088,0.0,0.0,0.0,-0.0083030257374048,60.0,1.4538840055465698,-0.0,-6.955902165373119e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06964111328125,0.0,0.0,9.47783191804774e-05,298.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0712585449219,0.0,0.0,9.98059258563444e-05,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0713195800781,0.0,0.0,7.371631363639608e-05,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0848388671875,0.0,0.0,9.980400500353426e-05,298.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0697631835937,0.0,0.0,0.0004734371905215,288.0488586425781,294.1499938964844,289.031982421875,286.3926696777344,290.023681640625,289.2019958496094,287.00457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677912145853,0.0,0.0,0.0,-0.0082975840196013,60.0,1.4311715364456177,-0.0,-6.95460968813677e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0645751953125,0.0,0.0,9.476099512539804e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.066162109375,0.0,0.0,9.978768503060564e-05,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06622314453125,0.0,0.0,7.370283856289461e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.07958984375,0.0,0.0,9.978578600566834e-05,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.064697265625,0.0,0.0,0.0004733506357297,288.0419921875,294.1499938964844,288.9877624511719,286.3565673828125,290.00555419921875,289.1528015136719,287.02203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3871132135391235,-0.0,-6.95204747103162e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0645751953125,0.0,0.0,9.476099512539804e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.066162109375,0.0,0.0,9.978768503060564e-05,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06622314453125,0.0,0.0,7.370283856289461e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.07958984375,0.0,0.0,9.978578600566834e-05,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.064697265625,0.0,0.0,0.0004733506357297,288.0419921875,294.1499938964844,288.9877624511719,286.3565673828125,290.00555419921875,289.1528015136719,287.02203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3871132135391235,-0.0,-6.95204747103162e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0594787597656,0.0,0.0,9.4743947556708e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.06103515625,0.0,0.0,9.976973524317144e-05,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.06109619140625,0.0,0.0,7.368958176812157e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.07427978515625,0.0,0.0,9.97678653220646e-05,298.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0595703125,0.0,0.0,0.0004732654779218,288.0350952148437,294.1499938964844,288.94482421875,286.3213806152344,289.9869689941406,289.1051940917969,287.0382995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.344836950302124,-0.0,-6.949527175947878e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0594787597656,0.0,0.0,9.4743947556708e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.06103515625,0.0,0.0,9.976973524317144e-05,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.06109619140625,0.0,0.0,7.368958176812157e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.07427978515625,0.0,0.0,9.97678653220646e-05,298.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0595703125,0.0,0.0,0.0004732654779218,288.0350952148437,294.1499938964844,288.94482421875,286.3213806152344,289.9869689941406,289.1051940917969,287.0382995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.344836950302124,-0.0,-6.949527175947878e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0542907714844,0.0,0.0,9.472729288972914e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.05584716796875,0.0,0.0,9.975220018532128e-05,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.055908203125,0.0,0.0,7.367663056356832e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06890869140625,0.0,0.0,9.975035209208728e-05,298.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05438232421875,0.0,0.0,0.0004731822991743,288.0281677246094,294.1499938964844,288.9031982421875,286.2871398925781,289.96795654296875,289.0591125488281,287.05340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.3042927980422974,-0.0,-6.947064434825735e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0542907714844,0.0,0.0,9.472729288972914e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.05584716796875,0.0,0.0,9.975220018532128e-05,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.055908203125,0.0,0.0,7.367663056356832e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06890869140625,0.0,0.0,9.975035209208728e-05,298.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05438232421875,0.0,0.0,0.0004731822991743,288.0281677246094,294.1499938964844,288.9031982421875,286.2871398925781,289.96795654296875,289.0591125488281,287.05340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.3042927980422974,-0.0,-6.947064434825735e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.049072265625,0.0,0.0,9.47111620916985e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05059814453125,0.0,0.0,9.973521810024975e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0506591796875,0.0,0.0,7.366408681264147e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0635070800781,0.0,0.0,9.97333918348886e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0491638183594,0.0,0.0,0.0004731017106678,288.0212097167969,294.1499938964844,288.8628845214844,286.2538757324219,289.94854736328125,289.0144348144531,287.0674743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2654268741607666,-0.0,-6.944679853404524e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.049072265625,0.0,0.0,9.47111620916985e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05059814453125,0.0,0.0,9.973521810024975e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0506591796875,0.0,0.0,7.366408681264147e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0635070800781,0.0,0.0,9.97333918348886e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0491638183594,0.0,0.0,0.0004731017106678,288.0212097167969,294.1499938964844,288.8628845214844,286.2538757324219,289.94854736328125,289.0144348144531,287.0674743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2654268741607666,-0.0,-6.944679853404524e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.04644775390625,0.0,0.0,9.470333316130564e-05,298.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0479736328125,0.0,0.0,9.972698171623053e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.04803466796875,0.0,0.0,7.36579968361184e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.060791015625,0.0,0.0,9.972516272682697e-05,298.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0465393066406,0.0,0.0,0.0004730626242235,288.0177001953125,294.1499938964844,288.8432006835937,286.23760986328125,289.938720703125,288.9926147460937,287.0741271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009160419926,6.9352203979633495e-09,0.001009153551422,-0.0172211453318595,0.0,0.0,0.0,-0.0082509024068713,60.0,1.246612787246704,-0.0,-6.943523089830705e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0438232421875,0.0,0.0,9.469570068176836e-05,298.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0453186035156,0.0,0.0,9.971894178306684e-05,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0453796386719,0.0,0.0,7.365206693066284e-05,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0580749511719,0.0,0.0,9.971713734557852e-05,298.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0439147949219,0.0,0.0,0.0004730244982056,288.01422119140625,294.1499938964844,288.8238830566406,286.2215881347656,289.9288024902344,288.9711303710937,287.08056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090784635394,6.925628959209007e-09,0.0010090714786201,-0.0171960219740867,0.0,0.0,0.0,-0.0082461480051279,60.0,1.2282050848007202,-0.0,-6.942394747966318e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0385131835937,0.0,0.0,9.468108328292146e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0400085449219,0.0,0.0,9.970355313271284e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0400695800781,0.0,0.0,7.364069460891187e-05,298.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0526123046875,0.0,0.0,9.970177052309737e-05,298.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0386047363281,0.0,0.0,0.0004729515057988,288.0072021484375,294.1499938964844,288.7862548828125,286.1903381347656,289.90869140625,288.9292297363281,287.0927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260097221979e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.1925890445709229,-0.0,-6.940233276964136e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0385131835937,0.0,0.0,9.468108328292146e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0400085449219,0.0,0.0,9.970355313271284e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0400695800781,0.0,0.0,7.364069460891187e-05,298.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0526123046875,0.0,0.0,9.970177052309737e-05,298.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0386047363281,0.0,0.0,0.0004729515057988,288.0072021484375,294.1499938964844,288.7862548828125,286.1903381347656,289.90869140625,288.9292297363281,287.0927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260097221979e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.1925890445709229,-0.0,-6.940233276964136e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.033203125,0.0,0.0,9.466748451814055e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.03466796875,0.0,0.0,9.968923404812811e-05,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.03472900390625,0.0,0.0,7.363012264249846e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0470886230469,0.0,0.0,9.968748054234312e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0332946777344,0.0,0.0,0.0004728835774585,288.00018310546875,294.1499938964844,288.75,286.1601257324219,289.8883056640625,288.888671875,287.1041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890161330375122e-09,0.0010087682167068,-0.0171031206846237,0.0,0.0,0.0,-0.0082285646349191,60.0,1.158549189567566,-0.0,-6.938221730479199e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.033203125,0.0,0.0,9.466748451814055e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.03466796875,0.0,0.0,9.968923404812811e-05,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.03472900390625,0.0,0.0,7.363012264249846e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0470886230469,0.0,0.0,9.968748054234312e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0332946777344,0.0,0.0,0.0004728835774585,288.00018310546875,294.1499938964844,288.75,286.1601257324219,289.8883056640625,288.888671875,287.1041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890161330375122e-09,0.0010087682167068,-0.0171031206846237,0.0,0.0,0.0,-0.0082285646349191,60.0,1.158549189567566,-0.0,-6.938221730479199e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.02783203125,0.0,0.0,9.465443872613832e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.029296875,0.0,0.0,9.967549704015256e-05,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02935791015625,0.0,0.0,7.361997995758429e-05,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04156494140625,0.0,0.0,9.967376536224036e-05,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0279235839844,0.0,0.0,0.0004728183848783,287.9931335449219,294.1499938964844,288.7174987792969,286.1329040527344,289.86767578125,288.84967041015625,287.1147155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1266781091690063,-0.0,-6.936291185866139e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.02783203125,0.0,0.0,9.465443872613832e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.029296875,0.0,0.0,9.967549704015256e-05,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02935791015625,0.0,0.0,7.361997995758429e-05,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04156494140625,0.0,0.0,9.967376536224036e-05,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0279235839844,0.0,0.0,0.0004728183848783,287.9931335449219,294.1499938964844,288.7174987792969,286.1329040527344,289.86767578125,288.84967041015625,287.1147155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1266781091690063,-0.0,-6.936291185866139e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0224609375,0.0,0.0,9.46413492783904e-05,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0238952636719,0.0,0.0,9.966171637643129e-05,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0239562988281,0.0,0.0,7.360980089288205e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0360107421875,0.0,0.0,9.966000652639195e-05,298.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0225524902344,0.0,0.0,0.0004727530176751,287.986083984375,294.1499938964844,288.6908874511719,286.1103820800781,289.8468933105469,288.8132019042969,287.12457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.0988013744354248,-0.0,-6.93435566745393e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0224609375,0.0,0.0,9.46413492783904e-05,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0238952636719,0.0,0.0,9.966171637643129e-05,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0239562988281,0.0,0.0,7.360980089288205e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0360107421875,0.0,0.0,9.966000652639195e-05,298.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0225524902344,0.0,0.0,0.0004727530176751,287.986083984375,294.1499938964844,288.6908874511719,286.1103820800781,289.8468933105469,288.8132019042969,287.12457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.0988013744354248,-0.0,-6.93435566745393e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.019775390625,0.0,0.0,9.463479364058004e-05,298.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.02117919921875,0.0,0.0,9.965481149265544e-05,298.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.021240234375,0.0,0.0,7.36047004465945e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0332336425781,0.0,0.0,9.965310891857372e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0198669433594,0.0,0.0,0.000472720246762,287.9825744628906,294.1499938964844,288.6796875,286.1007995605469,289.8364562988281,288.796142578125,287.1292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849045774970364e-09,0.0010084166424348,-0.0169954244047403,0.0,0.0,0.0,-0.0082081817090511,60.0,1.0865066051483154,-0.0,-6.933385776619616e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0170593261719,0.0,0.0,9.462822345085442e-05,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0184936523437,0.0,0.0,9.964789933292197e-05,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0185241699219,0.0,0.0,7.359959272434935e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.03045654296875,0.0,0.0,9.964620403479783e-05,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.01715087890625,0.0,0.0,0.0004726874467451,287.9790344238281,294.1499938964844,288.6697692871094,286.0922546386719,289.8260498046875,288.7799987792969,287.1337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840790156559251e-09,0.0010083459783345,-0.0169738009572029,0.0,0.0,0.0,-0.0082040894776582,60.0,1.0752993822097778,-0.0,-6.932414464699832e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0116577148437,0.0,0.0,9.461504669161512e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0130310058594,0.0,0.0,9.96340240817517e-05,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0130920410156,0.0,0.0,7.358934090007097e-05,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0248718261719,0.0,0.0,9.963235061150044e-05,298.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0117492675781,0.0,0.0,0.0004726216138806,287.9720153808594,294.1499938964844,288.6537475585937,286.0782165527344,289.80523681640625,288.75054931640625,287.142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.8242229644965854e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.05587899684906,-0.0,-6.930466867061116e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0116577148437,0.0,0.0,9.461504669161512e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0130310058594,0.0,0.0,9.96340240817517e-05,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0130920410156,0.0,0.0,7.358934090007097e-05,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0248718261719,0.0,0.0,9.963235061150044e-05,298.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0117492675781,0.0,0.0,0.0004726216138806,287.9720153808594,294.1499938964844,288.6537475585937,286.0782165527344,289.80523681640625,288.75054931640625,287.142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.8242229644965854e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.05587899684906,-0.0,-6.930466867061116e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0062255859375,0.0,0.0,9.460175351705402e-05,298.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0075988769531,0.0,0.0,9.962003241525964e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0076599121094,0.0,0.0,7.357900904025882e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.019287109375,0.0,0.0,9.96183807728812e-05,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0063171386719,0.0,0.0,0.0004725552280433,287.9649963378906,294.1499938964844,288.6424255371094,286.0679626464844,289.7845764160156,288.72509765625,287.1503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.01688664406538,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0403085947036743,-0.0,-6.928502926939474e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0062255859375,0.0,0.0,9.460175351705402e-05,298.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0075988769531,0.0,0.0,9.962003241525964e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0076599121094,0.0,0.0,7.357900904025882e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.019287109375,0.0,0.0,9.96183807728812e-05,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0063171386719,0.0,0.0,0.0004725552280433,287.9649963378906,294.1499938964844,288.6424255371094,286.0679626464844,289.7845764160156,288.72509765625,287.1503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.01688664406538,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0403085947036743,-0.0,-6.928502926939474e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.00079345703125,0.0,0.0,9.45883002714254e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.00213623046875,0.0,0.0,9.96058588498272e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.002197265625,0.0,0.0,7.356854621320963e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.013671875,0.0,0.0,9.960423631127924e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0008544921875,0.0,0.0,0.0004724880272988,287.9579772949219,294.1499938964844,288.6354064941406,286.06121826171875,289.7641296386719,288.7038269042969,287.1578063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.7906067435785644e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.0282723903656006,-0.0,-6.926514828364817e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.00079345703125,0.0,0.0,9.45883002714254e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.00213623046875,0.0,0.0,9.96058588498272e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.002197265625,0.0,0.0,7.356854621320963e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.013671875,0.0,0.0,9.960423631127924e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0008544921875,0.0,0.0,0.0004724880272988,287.9579772949219,294.1499938964844,288.6354064941406,286.06121826171875,289.7641296386719,288.7038269042969,287.1578063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.7906067435785644e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.0282723903656006,-0.0,-6.926514828364817e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9953308105469,0.0,0.0,9.457464329898356e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9966735839844,0.0,0.0,9.959148155758156e-05,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9967346191406,0.0,0.0,7.355792331509292e-05,298.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.008056640625,0.0,0.0,9.958987357094884e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99542236328125,0.0,0.0,0.0004724197788164,287.9509582519531,294.1499938964844,288.63232421875,286.0576477050781,289.74395751953125,288.6866149902344,287.1647644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.773445804242328e-09,0.0010077701881527,-0.0167974010109901,0.0,0.0,0.0,-0.0081707034260034,60.0,1.019468069076538,-0.0,-6.92449830808073e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9953308105469,0.0,0.0,9.457464329898356e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9966735839844,0.0,0.0,9.959148155758156e-05,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9967346191406,0.0,0.0,7.355792331509292e-05,298.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.008056640625,0.0,0.0,9.958987357094884e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99542236328125,0.0,0.0,0.0004724197788164,287.9509582519531,294.1499938964844,288.63232421875,286.0576477050781,289.74395751953125,288.6866149902344,287.1647644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.773445804242328e-09,0.0010077701881527,-0.0167974010109901,0.0,0.0,0.0,-0.0081707034260034,60.0,1.019468069076538,-0.0,-6.92449830808073e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9926147460937,0.0,0.0,9.456772386329249e-05,298.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9939270019531,0.0,0.0,9.958419832400978e-05,298.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9939880371094,0.0,0.0,7.355254638241604e-05,298.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0052490234375,0.0,0.0,9.958259761333466e-05,298.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99267578125,0.0,0.0,0.0004723852325696,287.9474792480469,294.1499938964844,288.63214111328125,286.05694580078125,289.7340087890625,288.6795959472656,287.1680603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.764759863386871e-09,0.0010076959151774,-0.0167746488004922,0.0,0.0,0.0,-0.008166397921741,60.0,1.0162235498428345,-0.0,-6.923477258169441e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9898681640625,0.0,0.0,9.45607534958981e-05,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9912109375,0.0,0.0,9.957685688277708e-05,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9912414550781,0.0,0.0,7.354711851803586e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00244140625,0.0,0.0,9.957527072401716e-05,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9899597167969,0.0,0.0,0.0004723503952845,287.9440002441406,294.1499938964844,288.6327819824219,286.05694580078125,289.7241516113281,288.6735534667969,287.1712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.7560002037225794e-09,0.0010076209437102,-0.016751704737544,0.0,0.0,0.0,-0.0081620551645755,60.0,1.013658046722412,-0.0,-6.922447681745325e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9844055175781,0.0,0.0,9.454661631025374e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9857177734375,0.0,0.0,9.956197754945606e-05,298.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9857788085937,0.0,0.0,7.353613182203844e-05,298.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.996826171875,0.0,0.0,9.95604059426114e-05,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9844970703125,0.0,0.0,0.0004722798184957,287.9370422363281,294.1499938964844,288.63641357421875,286.0588684082031,289.7047119140625,288.6641540527344,287.1773376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052205651998,0.0,0.0,0.0,-0.0081532578915357,60.0,1.010381817817688,-0.0,-6.920362949358605e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9844055175781,0.0,0.0,9.454661631025374e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9857177734375,0.0,0.0,9.956197754945606e-05,298.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9857788085937,0.0,0.0,7.353613182203844e-05,298.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.996826171875,0.0,0.0,9.95604059426114e-05,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9844970703125,0.0,0.0,0.0004722798184957,287.9370422363281,294.1499938964844,288.63641357421875,286.0588684082031,289.7047119140625,288.6641540527344,287.1773376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052205651998,0.0,0.0,0.0,-0.0081532578915357,60.0,1.010381817817688,-0.0,-6.920362949358605e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9789428710937,0.0,0.0,9.45322317420505e-05,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9802551269531,0.0,0.0,9.954682900570332e-05,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9803161621094,0.0,0.0,7.352494139922783e-05,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9912109375,0.0,0.0,9.954527922673152e-05,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9790344238281,0.0,0.0,0.0004722079611383,287.9301147460937,294.1499938964844,288.64276123046875,286.06304931640625,289.68572998046875,288.6583251953125,287.1830139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.0094871520996094,-0.0,-6.918241268749625e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9789428710937,0.0,0.0,9.45322317420505e-05,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9802551269531,0.0,0.0,9.954682900570332e-05,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9803161621094,0.0,0.0,7.352494139922783e-05,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9912109375,0.0,0.0,9.954527922673152e-05,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9790344238281,0.0,0.0,0.0004722079611383,287.9301147460937,294.1499938964844,288.64276123046875,286.06304931640625,289.68572998046875,288.6583251953125,287.1830139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.0094871520996094,-0.0,-6.918241268749625e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9735107421875,0.0,0.0,9.451759251533076e-05,298.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97479248046875,0.0,0.0,9.953141852747648e-05,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9748229980469,0.0,0.0,7.351355452556163e-05,298.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.985595703125,0.0,0.0,9.952989057637752e-05,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9735717773437,0.0,0.0,0.0004721348232124,287.9232177734375,294.1499938964844,288.6515197753906,286.0691833496094,289.667236328125,288.65582275390625,287.1883239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0106464624404907,-0.0,-6.916082639918386e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9735107421875,0.0,0.0,9.451759251533076e-05,298.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97479248046875,0.0,0.0,9.953141852747648e-05,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9748229980469,0.0,0.0,7.351355452556163e-05,298.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.985595703125,0.0,0.0,9.952989057637752e-05,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9735717773437,0.0,0.0,0.0004721348232124,287.9232177734375,294.1499938964844,288.6515197753906,286.0691833496094,289.667236328125,288.65582275390625,287.1883239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0106464624404907,-0.0,-6.916082639918386e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
