time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12342180,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9680480957031,0.0,0.0,9.450270590605214e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96929931640625,0.0,0.0,9.951573883881792e-05,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9693603515625,0.0,0.0,7.350197847699746e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9800109863281,0.0,0.0,9.95142327155918e-05,298.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9681396484375,0.0,0.0,0.0004720604629255,287.91632080078125,294.1499938964844,288.6622314453125,286.0770263671875,289.6492919921875,288.65643310546875,287.1932983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.683136266616429e-09,0.0010069978889077,-0.0165608450770378,0.0,0.0,0.0,-0.0081259338185191,60.0,1.0136114358901978,-0.0,-6.913888483950359e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9680480957031,0.0,0.0,9.450270590605214e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96929931640625,0.0,0.0,9.951573883881792e-05,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9693603515625,0.0,0.0,7.350197847699746e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9800109863281,0.0,0.0,9.95142327155918e-05,298.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9681396484375,0.0,0.0,0.0004720604629255,287.91632080078125,294.1499938964844,288.6622314453125,286.0770263671875,289.6492919921875,288.65643310546875,287.1932983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.683136266616429e-09,0.0010069978889077,-0.0165608450770378,0.0,0.0,0.0,-0.0081259338185191,60.0,1.0136114358901978,-0.0,-6.913888483950359e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.96533203125,0.0,0.0,9.449517528992146e-05,298.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9665832519531,0.0,0.0,9.950780804501846e-05,298.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96661376953125,0.0,0.0,7.349612133111805e-05,298.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9772033691406,0.0,0.0,9.950630919774994e-05,298.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96539306640625,0.0,0.0,0.0004720228316728,287.91290283203125,294.1499938964844,288.668212890625,286.0814819335937,289.6405029296875,288.6577453613281,287.1956481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069237323477,6.673684271873981e-09,0.0010069170966744,-0.0165360867977142,0.0,0.0,0.0,-0.0081212474033236,60.0,1.0156481266021729,-0.0,-6.912778616197103e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.96258544921875,0.0,0.0,9.448758646612988e-05,298.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9638366699219,0.0,0.0,9.949981904355808e-05,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9638977050781,0.0,0.0,7.349022052949294e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9743957519531,0.0,0.0,9.949832747224718e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9626770019531,0.0,0.0,0.0004719849384855,287.90948486328125,294.1499938964844,288.6745300292969,286.08624267578125,289.6318664550781,288.65966796875,287.19793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664163443304005e-09,0.0010068357223644,-0.0165111478418111,0.0,0.0,0.0,-0.008116528391838,60.0,1.018012285232544,-0.0,-6.911660932473751e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9571533203125,0.0,0.0,9.447224874747916e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583740234375,0.0,0.0,9.94836664176546e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9584350585937,0.0,0.0,7.347828795900568e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.96881103515625,0.0,0.0,9.948219667421654e-05,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9572448730469,0.0,0.0,0.0004719083080999,287.9027099609375,294.1499938964844,288.68804931640625,286.09649658203125,289.614990234375,288.6651306152344,287.2023010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066712275147,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.0235515832901,-0.0,-6.90940211711677e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9571533203125,0.0,0.0,9.447224874747916e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583740234375,0.0,0.0,9.94836664176546e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9584350585937,0.0,0.0,7.347828795900568e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.96881103515625,0.0,0.0,9.948219667421654e-05,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9572448730469,0.0,0.0,0.0004719083080999,287.9027099609375,294.1499938964844,288.68804931640625,286.09649658203125,289.614990234375,288.6651306152344,287.2023010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066712275147,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.0235515832901,-0.0,-6.90940211711677e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.95172119140625,0.0,0.0,9.445670730201527e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.95294189453125,0.0,0.0,9.94673027889803e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9529724121094,0.0,0.0,7.346620259340852e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9632263183594,0.0,0.0,9.946585487341508e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9518127441406,0.0,0.0,0.0004718306881841,287.8959350585937,294.1499938964844,288.702392578125,286.1075439453125,289.5986328125,288.6726379394531,287.2063903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0300228595733645,-0.0,-6.907114169507622e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.95172119140625,0.0,0.0,9.445670730201527e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.95294189453125,0.0,0.0,9.94673027889803e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9529724121094,0.0,0.0,7.346620259340852e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9632263183594,0.0,0.0,9.946585487341508e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9518127441406,0.0,0.0,0.0004718306881841,287.8959350585937,294.1499938964844,288.702392578125,286.1075439453125,289.5986328125,288.6726379394531,287.2063903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0300228595733645,-0.0,-6.907114169507622e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9462890625,0.0,0.0,9.444098395761102e-05,298.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.947509765625,0.0,0.0,9.945074998540804e-05,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9475402832031,0.0,0.0,7.34539789846167e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9576721191406,0.0,0.0,9.944931662175804e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9463806152344,0.0,0.0,0.0004717521660495,287.8891906738281,294.1499938964844,288.7171325683594,286.1190490722656,289.5828857421875,288.6817932128906,287.2102355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.0371143817901611,-0.0,-6.904800642359987e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9462890625,0.0,0.0,9.444098395761102e-05,298.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.947509765625,0.0,0.0,9.945074998540804e-05,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9475402832031,0.0,0.0,7.34539789846167e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9576721191406,0.0,0.0,9.944931662175804e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9463806152344,0.0,0.0,0.0004717521660495,287.8891906738281,294.1499938964844,288.7171325683594,286.1190490722656,289.5828857421875,288.6817932128906,287.2102355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.0371143817901611,-0.0,-6.904800642359987e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9408874511719,0.0,0.0,9.442511509405448e-05,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94207763671875,0.0,0.0,9.943403711076826e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.942138671875,0.0,0.0,7.344163896050304e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9521179199219,0.0,0.0,9.943262557499112e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.94097900390625,0.0,0.0,0.0004716728872153,287.88250732421875,294.1499938964844,288.7319030761719,286.1307373046875,289.5676574707031,288.6922607421875,287.2138366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.0445361137390137,-0.0,-6.902465088387545e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9408874511719,0.0,0.0,9.442511509405448e-05,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94207763671875,0.0,0.0,9.943403711076826e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.942138671875,0.0,0.0,7.344163896050304e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9521179199219,0.0,0.0,9.943262557499112e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.94097900390625,0.0,0.0,0.0004716728872153,287.88250732421875,294.1499938964844,288.7319030761719,286.1307373046875,289.5676574707031,288.6922607421875,287.2138366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.0445361137390137,-0.0,-6.902465088387545e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9382019042969,0.0,0.0,9.441712609259412e-05,298.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9393615722656,0.0,0.0,9.942563337972388e-05,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9394226074219,0.0,0.0,7.343542529270053e-05,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9493408203125,0.0,0.0,9.942422911990434e-05,298.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9382629394531,0.0,0.0,0.0004716330149676,287.8791809082031,294.1499938964844,288.7391967773437,286.13653564453125,289.56024169921875,288.6978454589844,287.215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060868225991,6.575811450915125e-09,0.0010060801869258,-0.0162797160446643,0.0,0.0,0.0,-0.0080727282911539,60.0,1.0482906103134155,-0.0,-6.901291271788068e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9354858398437,0.0,0.0,9.44091152632609e-05,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9366760253906,0.0,0.0,9.941720054484904e-05,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.93670654296875,0.0,0.0,7.342919707298279e-05,298.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9465637207031,0.0,0.0,9.94157962850295e-05,298.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9355773925781,0.0,0.0,0.0004715929680969,287.8758544921875,294.1499938964844,288.746337890625,286.1422424316406,289.55291748046875,288.7035827636719,287.2172546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060009080916,6.565767041166737e-09,0.0010059942724183,-0.0162534061819314,0.0,0.0,0.0,-0.0080677485093474,60.0,1.0520199537277222,-0.0,-6.900112481389442e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9301147460937,0.0,0.0,9.439302084501831e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9312744140625,0.0,0.0,9.9400247563608e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9313049316406,0.0,0.0,7.341668242588639e-05,298.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410705566406,0.0,0.0,9.939887240761892e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.93017578125,0.0,0.0,0.0004715125833172,287.8692626953125,294.1499938964844,288.7600402832031,286.1533508300781,289.5386962890625,288.7154846191406,287.2204895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0592750310897827,-0.0,-6.897745663536625e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9301147460937,0.0,0.0,9.439302084501831e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9312744140625,0.0,0.0,9.9400247563608e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9313049316406,0.0,0.0,7.341668242588639e-05,298.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410705566406,0.0,0.0,9.939887240761892e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.93017578125,0.0,0.0,0.0004715125833172,287.8692626953125,294.1499938964844,288.7600402832031,286.1533508300781,289.5386962890625,288.7154846191406,287.2204895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0592750310897827,-0.0,-6.897745663536625e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9247436523437,0.0,0.0,9.437686094315724e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9258728027344,0.0,0.0,9.938322909874842e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9259338378906,0.0,0.0,7.340410957112908e-05,298.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.935546875,0.0,0.0,9.938186849467456e-05,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9248046875,0.0,0.0,0.0004714318492915,287.8627014160156,294.1499938964844,288.7725830078125,286.1636962890625,289.52496337890625,288.7276611328125,287.2235412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.0660226345062256,-0.0,-6.895369608628243e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9247436523437,0.0,0.0,9.437686094315724e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9258728027344,0.0,0.0,9.938322909874842e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9259338378906,0.0,0.0,7.340410957112908e-05,298.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.935546875,0.0,0.0,9.938186849467456e-05,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9248046875,0.0,0.0,0.0004714318492915,287.8627014160156,294.1499938964844,288.7725830078125,286.1636962890625,289.52496337890625,288.7276611328125,287.2235412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.0660226345062256,-0.0,-6.895369608628243e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9194030761719,0.0,0.0,9.436065738555044e-05,298.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9205017089844,0.0,0.0,9.936617425410076e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9205627441406,0.0,0.0,7.339151488849893e-05,298.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9300537109375,0.0,0.0,9.936482820194216e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9194641113281,0.0,0.0,0.000471350911539,287.8561706542969,294.1499938964844,288.7835998535156,286.1730041503906,289.5116882324219,288.7396545410156,287.2264099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.071984887123108,-0.0,-6.892989290463447e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9194030761719,0.0,0.0,9.436065738555044e-05,298.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9205017089844,0.0,0.0,9.936617425410076e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9205627441406,0.0,0.0,7.339151488849893e-05,298.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9300537109375,0.0,0.0,9.936482820194216e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9194641113281,0.0,0.0,0.000471350911539,287.8561706542969,294.1499938964844,288.7835998535156,286.1730041503906,289.5116882324219,288.7396545410156,287.2264099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.071984887123108,-0.0,-6.892989290463447e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9140625,0.0,0.0,9.434445382794364e-05,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9151611328125,0.0,0.0,9.934911213349552e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91522216796875,0.0,0.0,7.337890565395355e-05,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9245910644531,0.0,0.0,9.934778063325211e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.91412353515625,0.0,0.0,0.0004712699737865,287.8497009277344,294.1499938964844,288.792724609375,286.18096923828125,289.4988098144531,288.7511291503906,287.2291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0768752098083496,-0.0,-6.890607551213179e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9140625,0.0,0.0,9.434445382794364e-05,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9151611328125,0.0,0.0,9.934911213349552e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91522216796875,0.0,0.0,7.337890565395355e-05,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9245910644531,0.0,0.0,9.934778063325211e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.91412353515625,0.0,0.0,0.0004712699737865,287.8497009277344,294.1499938964844,288.792724609375,286.18096923828125,289.4988098144531,288.7511291503906,287.2291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0768752098083496,-0.0,-6.890607551213179e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9114074707031,0.0,0.0,9.433635568711908e-05,298.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9125061035156,0.0,0.0,9.934058471117169e-05,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9125366210937,0.0,0.0,7.337261195061728e-05,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.921875,0.0,0.0,9.93392604868859e-05,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9114685058594,0.0,0.0,0.0004712295194622,287.84649658203125,294.1499938964844,288.7964172363281,286.1843566894531,289.4925537109375,288.75653076171875,287.2304077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052210418507,6.474575098280866e-09,0.0010052145225927,-0.0160145312547683,0.0,0.0,0.0,-0.0080225402489304,60.0,1.0788006782531738,-0.0,-6.889418102673518e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90875244140625,0.0,0.0,9.43282648222521e-05,298.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.90985107421875,0.0,0.0,9.933206456480548e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9098815917969,0.0,0.0,7.336631824728101e-05,298.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9191589355469,0.0,0.0,9.933075489243492e-05,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9088134765625,0.0,0.0,0.0004711891233455,287.8432922363281,294.1499938964844,288.7995300292969,286.1872863769531,289.4863586425781,288.7616577148437,287.2316589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.464441426601297e-09,0.0010051279095932,-0.0159879866987466,0.0,0.0,0.0,-0.0080175166949629,60.0,1.0803707838058472,-0.0,-6.888230785762063e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9059753417969,0.0,0.0,9.431986836716531e-05,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9070739746094,0.0,0.0,9.932322427630424e-05,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9071350097656,0.0,0.0,7.335979171330109e-05,298.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.91632080078125,0.0,0.0,9.93219218798913e-05,298.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.90606689453125,0.0,0.0,0.0004711471847258,287.8399658203125,294.1499938964844,288.8020324707031,286.1898193359375,289.4800109863281,288.7666320800781,287.2329406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050443233922,6.453920953219949e-09,0.0010050379205495,-0.0159604288637638,0.0,0.0,0.0,-0.0080123012885451,60.0,1.0815855264663696,-0.0,-6.886997283572782e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9034423828125,0.0,0.0,9.431213402422144e-05,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.904541015625,0.0,0.0,9.931508247973396e-05,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9045715332031,0.0,0.0,7.335377449635416e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9137268066406,0.0,0.0,9.931378735927864e-05,298.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90350341796875,0.0,0.0,0.000471108534839,287.8369140625,294.1499938964844,288.8036499023437,286.1916809082031,289.4742126464844,288.7709350585937,287.2341003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.444229150304181e-09,0.0010049550328403,-0.0159350410103797,0.0,0.0,0.0,-0.0080074965953826,60.0,1.0823509693145752,-0.0,-6.88586183628104e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8981628417969,0.0,0.0,9.429609053768218e-05,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8992614746094,0.0,0.0,9.929818770615384e-05,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8992919921875,0.0,0.0,7.334129622904584e-05,298.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9083251953125,0.0,0.0,9.929690713761374e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89825439453125,0.0,0.0,0.0004710284119937,287.83056640625,294.1499938964844,288.8046875,286.1937866210937,289.4623413085937,288.7785339355469,287.23638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.0824007987976074,-0.0,-6.883505676569257e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8981628417969,0.0,0.0,9.429609053768218e-05,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8992614746094,0.0,0.0,9.929818770615384e-05,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8992919921875,0.0,0.0,7.334129622904584e-05,298.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9083251953125,0.0,0.0,9.929690713761374e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89825439453125,0.0,0.0,0.0004710284119937,287.83056640625,294.1499938964844,288.8046875,286.1937866210937,289.4623413085937,288.7785339355469,287.23638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.0824007987976074,-0.0,-6.883505676569257e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8929138183594,0.0,0.0,9.428015619050711e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8939819335937,0.0,0.0,9.928141662385316e-05,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8940124511719,0.0,0.0,7.332890527322888e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9029541015625,0.0,0.0,9.928015060722828e-05,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8930053710937,0.0,0.0,0.0004709488130174,287.8243103027344,294.1499938964844,288.80224609375,286.1933898925781,289.4506225585937,288.7841491699219,287.23858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0803086757659912,-0.0,-6.88116728042587e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8929138183594,0.0,0.0,9.428015619050711e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8939819335937,0.0,0.0,9.928141662385316e-05,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8940124511719,0.0,0.0,7.332890527322888e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9029541015625,0.0,0.0,9.928015060722828e-05,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8930053710937,0.0,0.0,0.0004709488130174,287.8243103027344,294.1499938964844,288.80224609375,286.1933898925781,289.4506225585937,288.7841491699219,287.23858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0803086757659912,-0.0,-6.88116728042587e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8876953125,0.0,0.0,9.426437463844196e-05,298.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88873291015625,0.0,0.0,9.926479106070474e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8887939453125,0.0,0.0,7.331663073273376e-05,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8975830078125,0.0,0.0,9.926354687195273e-05,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88775634765625,0.0,0.0,0.0004708699707407,287.8180847167969,294.1499938964844,288.7959289550781,286.1900939941406,289.4390563964844,288.7873840332031,287.2406616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.075783371925354,-0.0,-6.878850200564558e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8876953125,0.0,0.0,9.426437463844196e-05,298.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88873291015625,0.0,0.0,9.926479106070474e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8887939453125,0.0,0.0,7.331663073273376e-05,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8975830078125,0.0,0.0,9.926354687195273e-05,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88775634765625,0.0,0.0,0.0004708699707407,287.8180847167969,294.1499938964844,288.7959289550781,286.1900939941406,289.4390563964844,288.7873840332031,287.2406616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.075783371925354,-0.0,-6.878850200564558e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8851013183594,0.0,0.0,9.425654570804908e-05,298.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8861389160156,0.0,0.0,9.925654740072788e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8861694335937,0.0,0.0,7.331054075621068e-05,298.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8949279785156,0.0,0.0,9.925531048793346e-05,298.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8851623535156,0.0,0.0,0.0004708308551926,287.8149719238281,294.1499938964844,288.7912292480469,286.1872863769531,289.43328857421875,288.7879333496094,287.2416687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043658548966,6.374579974988137e-09,0.0010043594520539,-0.0157525949180126,0.0,0.0,0.0,-0.0079729687422513,60.0,1.0724643468856812,-0.0,-6.877701252960834e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8824768066406,0.0,0.0,9.424876043340193e-05,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8835144042969,0.0,0.0,9.92483546724543e-05,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8835754394531,0.0,0.0,7.330448715947568e-05,298.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.89227294921875,0.0,0.0,9.92471250356175e-05,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.882568359375,0.0,0.0,0.0004707919724751,287.8118896484375,294.1499938964844,288.785400390625,286.1836853027344,289.4275207519531,288.7877502441406,287.2426452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.3648277759398306e-09,0.0010042760986834,-0.0157270487397909,0.0,0.0,0.0,-0.0079681342467665,60.0,1.0684651136398315,-0.0,-6.876559410784466e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8773193359375,0.0,0.0,9.423334995517509e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,9.923212201101704e-05,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783569335937,0.0,0.0,7.329250365728512e-05,298.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.886962890625,0.0,0.0,9.923090692609549e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8773803710937,0.0,0.0,0.0004707149928435,287.8057861328125,294.1499938964844,288.77020263671875,286.1737976074219,289.4159545898437,288.78515625,287.2445678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0583271980285645,-0.0,-6.874297753256543e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8773193359375,0.0,0.0,9.423334995517509e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,9.923212201101704e-05,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783569335937,0.0,0.0,7.329250365728512e-05,298.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.886962890625,0.0,0.0,9.923090692609549e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8773803710937,0.0,0.0,0.0004707149928435,287.8057861328125,294.1499938964844,288.77020263671875,286.1737976074219,289.4159545898437,288.78515625,287.2445678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0583271980285645,-0.0,-6.874297753256543e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8721618652344,0.0,0.0,9.421804134035484e-05,298.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8731689453125,0.0,0.0,9.921600576490164e-05,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8731994628906,0.0,0.0,7.328060019062832e-05,298.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8816833496094,0.0,0.0,9.92148052318953e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8722229003906,0.0,0.0,0.0004706385370809,287.7997131347656,294.1499938964844,288.75,286.1601257324219,289.404296875,288.77899169921875,287.2463684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326339896389754e-09,0.0010039469925686,-0.0156262312084436,0.0,0.0,0.0,-0.0079490542411804,60.0,1.0448617935180664,-0.0,-6.87205243821154e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8721618652344,0.0,0.0,9.421804134035484e-05,298.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8731689453125,0.0,0.0,9.921600576490164e-05,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8731994628906,0.0,0.0,7.328060019062832e-05,298.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8816833496094,0.0,0.0,9.92148052318953e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8722229003906,0.0,0.0,0.0004706385370809,287.7997131347656,294.1499938964844,288.75,286.1601257324219,289.404296875,288.77899169921875,287.2463684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326339896389754e-09,0.0010039469925686,-0.0156262312084436,0.0,0.0,0.0,-0.0079490542411804,60.0,1.0448617935180664,-0.0,-6.87205243821154e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.86700439453125,0.0,0.0,9.419718116987497e-05,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8680114746094,0.0,0.0,9.919404692482205e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8680419921875,0.0,0.0,7.326437480514869e-05,298.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8764343261719,0.0,0.0,9.919286094373092e-05,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8670654296875,0.0,0.0,0.0004705343453679,287.7936706542969,294.1499938964844,288.7247314453125,286.143798828125,289.3924255371094,288.7691955566406,287.24810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300249655311063e-09,0.0010037238243967,-0.0155578861013054,0.0,0.0,0.0,-0.0079361200332641,60.0,1.0280239582061768,-0.0,-6.868997814990507e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
