time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12344520,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.86700439453125,0.0,0.0,9.419718116987497e-05,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8680114746094,0.0,0.0,9.919404692482205e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8680419921875,0.0,0.0,7.326437480514869e-05,298.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8764343261719,0.0,0.0,9.919286094373092e-05,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8670654296875,0.0,0.0,0.0004705343453679,287.7936706542969,294.1499938964844,288.7247314453125,286.143798828125,289.3924255371094,288.7691955566406,287.24810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300249655311063e-09,0.0010037238243967,-0.0155578861013054,0.0,0.0,0.0,-0.0079361200332641,60.0,1.0280239582061768,-0.0,-6.868997814990507e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8619079589844,0.0,0.0,9.416605462320148e-05,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8628845214844,0.0,0.0,9.916126873577014e-05,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8629150390625,0.0,0.0,7.32401676941663e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8712158203125,0.0,0.0,9.916009730659424e-05,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8619689941406,0.0,0.0,0.0004703788436017,287.7876892089844,294.1499938964844,288.69488525390625,286.12615966796875,289.3802490234375,288.7552490234375,287.2497863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261361651382913e-09,0.0010033913422375,-0.015456018038094,0.0,0.0,0.0,-0.0079168416559696,60.0,1.00775408744812,-0.0,-6.864446788767965e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8619079589844,0.0,0.0,9.416605462320148e-05,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8628845214844,0.0,0.0,9.916126873577014e-05,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8629150390625,0.0,0.0,7.32401676941663e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8712158203125,0.0,0.0,9.916009730659424e-05,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8619689941406,0.0,0.0,0.0004703788436017,287.7876892089844,294.1499938964844,288.69488525390625,286.12615966796875,289.3802490234375,288.7552490234375,287.2497863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261361651382913e-09,0.0010033913422375,-0.015456018038094,0.0,0.0,0.0,-0.0079168416559696,60.0,1.00775408744812,-0.0,-6.864446788767965e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.859375,0.0,0.0,9.414706437382848e-05,298.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8603515625,0.0,0.0,9.914126712828876e-05,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8603820800781,0.0,0.0,7.322539750020951e-05,298.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8685913085937,0.0,0.0,9.914011025102808e-05,298.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85943603515625,0.0,0.0,0.0004702839942183,287.78472900390625,294.1499938964844,288.6783752441406,286.11688232421875,289.3740234375,288.7466735839844,287.2505798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031949495896,6.237651284379808e-09,0.0010031886631622,-0.0153939072042703,0.0,0.0,0.0,-0.0079050874337553,60.0,0.9963757395744324,-0.0,-6.861672829927556e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8568420410156,0.0,0.0,9.412612416781484e-05,298.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8577880859375,0.0,0.0,9.911922097671776e-05,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8578491210937,0.0,0.0,7.320911390706897e-05,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8659973144531,0.0,0.0,9.911806409945711e-05,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8569030761719,0.0,0.0,0.0004701793950516,287.78179931640625,294.1499938964844,288.6608581542969,286.1073303222656,289.3677062988281,288.7370910644531,287.2513732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029713157564,6.211509973041984e-09,0.0010029651457443,-0.015325428918004,0.0,0.0,0.0,-0.0078921280801296,60.0,0.9843032360076904,-0.0,-6.858614653992845e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8537902832031,0.0,0.0,9.40985482884571e-05,298.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8547668457031,0.0,0.0,9.909018262987956e-05,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.85479736328125,0.0,0.0,7.318766438402236e-05,298.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8629150390625,0.0,0.0,9.908903302857652e-05,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8538513183594,0.0,0.0,0.0004700416466221,287.7782592773437,294.1499938964844,288.6385803222656,286.09552001953125,289.3599853515625,288.7242736816406,287.2523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026770178228,6.177088618386506e-09,0.0010026708478108,-0.0152352601289749,0.0,0.0,0.0,-0.0078750643879175,60.0,0.968917429447174,-0.0,-6.854589429394764e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8517761230469,0.0,0.0,9.407901961822064e-05,298.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85272216796875,0.0,0.0,9.906962077366188e-05,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.852783203125,0.0,0.0,7.317247946048155e-05,298.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86083984375,0.0,0.0,9.906847844831644e-05,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8518371582031,0.0,0.0,0.0004699440905824,287.77593994140625,294.1499938964844,288.6230163574219,286.08746337890625,289.3547668457031,288.7151184082031,287.2528991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024685179814,6.152719667085193e-09,0.0010024624643847,-0.0151714226230978,0.0,0.0,0.0,-0.0078629832714796,60.0,0.9582189917564392,-0.0,-6.851740153024366e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8467712402344,0.0,0.0,9.402645810041577e-05,298.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.84771728515625,0.0,0.0,9.901426528813316e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8477478027344,0.0,0.0,7.313159585464746e-05,298.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.855712890625,0.0,0.0,9.90131447906606e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8468322753906,0.0,0.0,0.0004696815449278,287.7701110839844,294.1499938964844,288.5817565917969,286.0666809082031,289.3413391113281,288.6893920898437,287.25439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087128578968759e-09,0.0010019015753641,-0.0149996019899845,0.0,0.0,0.0,-0.0078304670751094,60.0,0.9295863509178162,-0.0,-6.844074817990986e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8467712402344,0.0,0.0,9.402645810041577e-05,298.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.84771728515625,0.0,0.0,9.901426528813316e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8477478027344,0.0,0.0,7.313159585464746e-05,298.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.855712890625,0.0,0.0,9.90131447906606e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8468322753906,0.0,0.0,0.0004696815449278,287.7701110839844,294.1499938964844,288.5817565917969,286.0666809082031,289.3413391113281,288.6893920898437,287.25439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087128578968759e-09,0.0010019015753641,-0.0149996019899845,0.0,0.0,0.0,-0.0078304670751094,60.0,0.9295863509178162,-0.0,-6.844074817990986e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8417663574219,0.0,0.0,9.39702586038038e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8427124023437,0.0,0.0,9.895508992485702e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8427429199219,0.0,0.0,7.308788917725906e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8506164550781,0.0,0.0,9.895397670334204e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8418273925781,0.0,0.0,0.0004694008093792,287.7643737792969,294.1499938964844,288.53741455078125,286.0451354980469,289.327392578125,288.6602478027344,287.2557983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010445447113e-09,0.0010013020364567,-0.0148159200325608,0.0,0.0,0.0,-0.0077957063913345,60.0,0.8987822532653809,-0.0,-6.83588439187588e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8417663574219,0.0,0.0,9.39702586038038e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8427124023437,0.0,0.0,9.895508992485702e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8427429199219,0.0,0.0,7.308788917725906e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8506164550781,0.0,0.0,9.895397670334204e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8418273925781,0.0,0.0,0.0004694008093792,287.7643737792969,294.1499938964844,288.53741455078125,286.0451354980469,289.327392578125,288.6602478027344,287.2557983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010445447113e-09,0.0010013020364567,-0.0148159200325608,0.0,0.0,0.0,-0.0077957063913345,60.0,0.8987822532653809,-0.0,-6.83588439187588e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8367919921875,0.0,0.0,9.391209459863604e-05,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8377380371094,0.0,0.0,9.889384091366082e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8377685546875,0.0,0.0,7.304264727281407e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8455505371094,0.0,0.0,9.889274224406108e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368530273437,0.0,0.0,0.0004691102658398,287.7586975097656,294.1499938964844,288.4904479980469,286.0229187011719,289.3128662109375,288.6278076171875,287.2571716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8659982681274414,-0.0,-6.827413301380147e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8367919921875,0.0,0.0,9.391209459863604e-05,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8377380371094,0.0,0.0,9.889384091366082e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8377685546875,0.0,0.0,7.304264727281407e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8455505371094,0.0,0.0,9.889274224406108e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368530273437,0.0,0.0,0.0004691102658398,287.7586975097656,294.1499938964844,288.4904479980469,286.0229187011719,289.3128662109375,288.6278076171875,287.2571716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8659982681274414,-0.0,-6.827413301380147e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8343505859375,0.0,0.0,9.388282342115416e-05,298.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83526611328125,0.0,0.0,9.886301995720714e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8352966308594,0.0,0.0,7.30198880773969e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.843017578125,0.0,0.0,9.886192856356502e-05,298.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8344116210937,0.0,0.0,0.0004689640772994,287.755859375,294.1499938964844,288.466064453125,286.0115966796875,289.3053894042969,288.6104431152344,287.2578430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003751376643,5.9079301450992724e-09,0.0010003692004829,-0.0145301697775721,0.0,0.0,0.0,-0.0077416310086846,60.0,0.8489713072776794,-0.0,-6.823153597679267e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8318786621094,0.0,0.0,9.385371959069744e-05,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8327941894531,0.0,0.0,9.88323736237362e-05,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.83282470703125,0.0,0.0,7.299724529730156e-05,297.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84051513671875,0.0,0.0,9.883128950605168e-05,298.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319396972656,0.0,0.0,0.0004688186745624,287.7530517578125,294.1499938964844,288.441162109375,286.00018310546875,289.2977294921875,288.5923767089844,287.25848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000645415857,5.871619190855881e-09,0.0010000587208196,-0.0144350472837686,0.0,0.0,0.0,-0.0077236299403011,60.0,0.8315823078155518,-0.0,-6.8189180524314e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82696533203125,0.0,0.0,9.37968579819426e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.827880859375,0.0,0.0,9.877249976852907e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8279113769531,0.0,0.0,7.295302930288017e-05,297.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.83551025390625,0.0,0.0,9.87714302027598e-05,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8270263671875,0.0,0.0,0.000468534650281,287.7474670410156,294.1499938964844,288.3900146484375,285.97705078125,289.2820129394531,288.5543518066406,287.2597351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684377277321e-09,0.0009994521969929,-0.0142492214217782,0.0,0.0,0.0,-0.0076884641312062,60.0,0.7958444952964783,-0.0,-6.810647334987152e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82696533203125,0.0,0.0,9.37968579819426e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.827880859375,0.0,0.0,9.877249976852907e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8279113769531,0.0,0.0,7.295302930288017e-05,297.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.83551025390625,0.0,0.0,9.87714302027598e-05,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8270263671875,0.0,0.0,0.000468534650281,287.7474670410156,294.1499938964844,288.3900146484375,285.97705078125,289.2820129394531,288.5543518066406,287.2597351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684377277321e-09,0.0009994521969929,-0.0142492214217782,0.0,0.0,0.0,-0.0076884641312062,60.0,0.7958444952964783,-0.0,-6.810647334987152e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8221130371094,0.0,0.0,9.374333603773266e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.822998046875,0.0,0.0,9.8716132924892e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8230285644531,0.0,0.0,7.291139627341181e-05,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8305358886719,0.0,0.0,9.871507791103797e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8221740722656,0.0,0.0,0.0004682672733906,287.741943359375,294.1499938964844,288.3373107910156,285.95367431640625,289.2656555175781,288.5138854980469,287.2609558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338991332755995e-09,0.000998881063424,-0.014074265025556,0.0,0.0,0.0,-0.0076553560793399,60.0,0.7589770555496216,-0.0,-6.80286547094511e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8221130371094,0.0,0.0,9.374333603773266e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.822998046875,0.0,0.0,9.8716132924892e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8230285644531,0.0,0.0,7.291139627341181e-05,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8305358886719,0.0,0.0,9.871507791103797e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8221740722656,0.0,0.0,0.0004682672733906,287.741943359375,294.1499938964844,288.3373107910156,285.95367431640625,289.2656555175781,288.5138854980469,287.2609558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338991332755995e-09,0.000998881063424,-0.014074265025556,0.0,0.0,0.0,-0.0076553560793399,60.0,0.7589770555496216,-0.0,-6.80286547094511e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8172607421875,0.0,0.0,9.36947762966156e-05,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8181457519531,0.0,0.0,9.866499749477951e-05,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.81817626953125,0.0,0.0,7.287362677743658e-05,297.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8255920410156,0.0,0.0,9.866396430879833e-05,298.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8173217773437,0.0,0.0,0.0004680247220676,287.7364807128906,294.1499938964844,288.283447265625,285.9302062988281,289.2486877441406,288.4712829589844,287.2621459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.673309377840496e-09,0.0009983628988265,-0.0139155378565192,0.0,0.0,0.0,-0.0076253190636634,60.0,0.7212895750999451,-0.0,-6.79580978157901e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8172607421875,0.0,0.0,9.36947762966156e-05,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8181457519531,0.0,0.0,9.866499749477951e-05,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.81817626953125,0.0,0.0,7.287362677743658e-05,297.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8255920410156,0.0,0.0,9.866396430879833e-05,298.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8173217773437,0.0,0.0,0.0004680247220676,287.7364807128906,294.1499938964844,288.283447265625,285.9302062988281,289.2486877441406,288.4712829589844,287.2621459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.673309377840496e-09,0.0009983628988265,-0.0139155378565192,0.0,0.0,0.0,-0.0076253190636634,60.0,0.7212895750999451,-0.0,-6.79580978157901e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8124694824219,0.0,0.0,9.365350706502797e-05,298.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8133544921875,0.0,0.0,9.862154547590762e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8133850097656,0.0,0.0,7.284153252840042e-05,297.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8206787109375,0.0,0.0,9.862051956588402e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8125305175781,0.0,0.0,0.0004678185796365,287.7310485839844,294.1499938964844,288.2288513183594,285.9067687988281,289.2309875488281,288.4266357421875,287.2632751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979280875995,5.621801690836037e-09,0.0009979224996641,-0.0137806013226509,0.0,0.0,0.0,-0.0075997840613126,60.0,0.6830219626426697,-0.0,-6.789814221974666e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8124694824219,0.0,0.0,9.365350706502797e-05,298.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8133544921875,0.0,0.0,9.862154547590762e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8133850097656,0.0,0.0,7.284153252840042e-05,297.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8206787109375,0.0,0.0,9.862051956588402e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8125305175781,0.0,0.0,0.0004678185796365,287.7310485839844,294.1499938964844,288.2288513183594,285.9067687988281,289.2309875488281,288.4266357421875,287.2632751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979280875995,5.621801690836037e-09,0.0009979224996641,-0.0137806013226509,0.0,0.0,0.0,-0.0075997840613126,60.0,0.6830219626426697,-0.0,-6.789814221974666e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8100891113281,0.0,0.0,9.363538265461102e-05,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8109436035156,0.0,0.0,9.8602453363128e-05,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8109741210937,0.0,0.0,7.282743172254413e-05,297.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182373046875,0.0,0.0,9.860143472906202e-05,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8101501464844,0.0,0.0,0.0004677280376199,287.7283630371094,294.1499938964844,288.2013854980469,285.8951110839844,289.221923828125,288.4037170410156,287.2638244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977344889193,5.5991709047020785e-09,0.0009977289009839,-0.013721315190196,0.0,0.0,0.0,-0.0075885648839175,60.0,0.6637710928916931,-0.0,-6.787180950595939e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077087402344,0.0,0.0,9.362015407532454e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8085632324219,0.0,0.0,9.858642442850396e-05,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80859375,0.0,0.0,7.281559373950586e-05,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8157958984375,0.0,0.0,9.85854130703956e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0004676519893109,287.7257080078125,294.1499938964844,288.1738586425781,285.8835144042969,289.21270751953125,288.38037109375,287.2643737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975718567147,5.580157669271557e-09,0.0009975663851946,-0.0136715061962604,0.0,0.0,0.0,-0.0075791394338011,60.0,0.6444823145866394,-0.0,-6.784968320516782e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8044738769531,0.0,0.0,9.36032593017444e-05,298.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8053283691406,0.0,0.0,9.856863471213728e-05,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.80535888671875,0.0,0.0,7.280245336005464e-05,297.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8125,0.0,0.0,9.856763062998652e-05,298.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8045349121094,0.0,0.0,0.0004675675882026,287.7220764160156,294.1499938964844,288.136474609375,285.86785888671875,289.19989013671875,288.3481140136719,287.2651062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973912965506,5.5590470005029155e-09,0.0009973857086151,-0.013616201467812,0.0,0.0,0.0,-0.0075686736963689,60.0,0.6182395815849304,-0.0,-6.782512684821995e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8029479980469,0.0,0.0,9.359711111756042e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8038024902344,0.0,0.0,9.856215910986066e-05,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8038330078125,0.0,0.0,7.279767305590212e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8109741210937,0.0,0.0,9.856116230366752e-05,298.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8030090332031,0.0,0.0,0.0004675368836615,287.72039794921875,294.1499938964844,288.118896484375,285.8605651855469,289.1937866210937,288.332763671875,287.26544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973256383091,5.551362924904879e-09,0.0009973200503736,-0.0135960709303617,0.0,0.0,0.0,-0.0075648641213774,60.0,0.6059061288833618,-0.0,-6.781619532603146e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982482910156,0.0,0.0,9.358600073028356e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.799072265625,0.0,0.0,9.855045937001704e-05,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7991027832031,0.0,0.0,7.278902921825647e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.80615234375,0.0,0.0,9.854946983978152e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982788085937,0.0,0.0,0.000467481353553,287.7151184082031,294.1499938964844,288.0643005371094,285.8381042480469,289.1742858886719,288.283935546875,287.2664489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972064290195,5.537427405499784e-09,0.0009972008410841,-0.0135595630854368,0.0,0.0,0.0,-0.0075579555705189,60.0,0.567552924156189,-0.0,-6.779998784622876e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982482910156,0.0,0.0,9.358600073028356e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.799072265625,0.0,0.0,9.855045937001704e-05,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7991027832031,0.0,0.0,7.278902921825647e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.80615234375,0.0,0.0,9.854946983978152e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982788085937,0.0,0.0,0.000467481353553,287.7151184082031,294.1499938964844,288.0643005371094,285.8381042480469,289.1742858886719,288.283935546875,287.2664489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972064290195,5.537427405499784e-09,0.0009972008410841,-0.0135595630854368,0.0,0.0,0.0,-0.0075579555705189,60.0,0.567552924156189,-0.0,-6.779998784622876e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7935485839844,0.0,0.0,9.35872012632899e-05,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7943725585937,0.0,0.0,9.855172538664192e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7944030761719,0.0,0.0,7.278996054083109e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8013610839844,0.0,0.0,9.855075040832162e-05,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7936096191406,0.0,0.0,0.0004674873780459,287.7099304199219,294.1499938964844,288.01043701171875,285.8163146972656,289.15411376953125,288.2340087890625,287.2674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972184197977,5.5388418296331565e-09,0.0009972129482775,-0.0135632688179612,0.0,0.0,0.0,-0.0075586568564176,60.0,0.5297064781188965,-0.0,-6.780162919994839e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7935485839844,0.0,0.0,9.35872012632899e-05,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7943725585937,0.0,0.0,9.855172538664192e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7944030761719,0.0,0.0,7.278996054083109e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8013610839844,0.0,0.0,9.855075040832162e-05,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7936096191406,0.0,0.0,0.0004674873780459,287.7099304199219,294.1499938964844,288.01043701171875,285.8163146972656,289.15411376953125,288.2340087890625,287.2674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972184197977,5.5388418296331565e-09,0.0009972129482775,-0.0135632688179612,0.0,0.0,0.0,-0.0075586568564176,60.0,0.5297064781188965,-0.0,-6.780162919994839e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889099121094,0.0,0.0,9.360176045447588e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.78973388671875,0.0,0.0,9.8567055829335e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7897644042969,0.0,0.0,7.280128920683637e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.796630859375,0.0,0.0,9.856609540292992e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889709472656,0.0,0.0,0.0004675601085182,287.70477294921875,294.1499938964844,287.9577331542969,285.7952880859375,289.13336181640625,288.1833801269531,287.2684020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973729029297,5.5569002732624995e-09,0.0009973673149943,-0.0136105772107839,0.0,0.0,0.0,-0.0075676087290048,60.0,0.4925692081451416,-0.0,-6.782263284321743e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889099121094,0.0,0.0,9.360176045447588e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.78973388671875,0.0,0.0,9.8567055829335e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7897644042969,0.0,0.0,7.280128920683637e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.796630859375,0.0,0.0,9.856609540292992e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889709472656,0.0,0.0,0.0004675601085182,287.70477294921875,294.1499938964844,287.9577331542969,285.7952880859375,289.13336181640625,288.1833801269531,287.2684020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973729029297,5.5569002732624995e-09,0.0009973673149943,-0.0136105772107839,0.0,0.0,0.0,-0.0075676087290048,60.0,0.4925692081451416,-0.0,-6.782263284321743e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865905761719,0.0,0.0,9.361415868625043e-05,298.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.78741455078125,0.0,0.0,9.858011617325246e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7874450683594,0.0,0.0,7.281092985067517e-05,297.9375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79425048828125,0.0,0.0,9.85791557468474e-05,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7866516113281,0.0,0.0,0.0004676220414694,287.70220947265625,294.1499938964844,287.93194580078125,285.78515625,289.1227722167969,288.1578674316406,287.26885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975045686587,5.572304839773777e-09,0.0009974989807233,-0.0136509342119097,0.0,0.0,0.0,-0.0075752455741167,60.0,0.4743997156620025,-0.0,-6.78405527310133e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7842712402344,0.0,0.0,9.362908167531714e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850952148437,0.0,0.0,9.85958322416991e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7851257324219,0.0,0.0,7.28225422790274e-05,297.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919006347656,0.0,0.0,9.859487909125164e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7843322753906,0.0,0.0,0.0004676965763792,287.6996765136719,294.1499938964844,287.9065856933594,285.7752380371094,289.1120300292969,288.1322631835937,287.269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997663126327,5.590856666515265e-09,0.0009976575383916,-0.0136995343491435,0.0,0.0,0.0,-0.0075844419188797,60.0,0.4564506411552429,-0.0,-6.786213191389835e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7796936035156,0.0,0.0,9.36679498408921e-05,298.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7804870605469,0.0,0.0,9.863675950327888e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.780517578125,0.0,0.0,7.285277388291433e-05,297.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7872009277344,0.0,0.0,9.863582090474664e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7797546386719,0.0,0.0,0.0004678907280322,287.69464111328125,294.1499938964844,287.8572998046875,285.75634765625,289.0902099609375,288.0809936523437,287.2701721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980766335502,5.6392064351484805e-09,0.0009980710456147,-0.0138261979445815,0.0,0.0,0.0,-0.0076084113679826,60.0,0.4215514063835144,-0.0,-6.791839979314318e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7796936035156,0.0,0.0,9.36679498408921e-05,298.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7804870605469,0.0,0.0,9.863675950327888e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.780517578125,0.0,0.0,7.285277388291433e-05,297.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7872009277344,0.0,0.0,9.863582090474664e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7797546386719,0.0,0.0,0.0004678907280322,287.69464111328125,294.1499938964844,287.8572998046875,285.75634765625,289.0902099609375,288.0809936523437,287.2701721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980766335502,5.6392064351484805e-09,0.0009980710456147,-0.0138261979445815,0.0,0.0,0.0,-0.0076084113679826,60.0,0.4215514063835144,-0.0,-6.791839979314318e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7751159667969,0.0,0.0,9.371631313115358e-05,298.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7759094238281,0.0,0.0,9.868769120657817e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77593994140625,0.0,0.0,7.289039058377966e-05,297.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7825622558594,0.0,0.0,9.868676715996116e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7751770019531,0.0,0.0,0.0004681323189288,287.68963623046875,294.1499938964844,287.810302734375,285.7387390136719,289.06793212890625,288.0298767089844,287.2710266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998591305688,5.699385408064472e-09,0.0009985856013372,-0.0139838503673672,0.0,0.0,0.0,-0.0076382444240152,60.0,0.3880300223827362,-0.0,-6.798845930688914e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7751159667969,0.0,0.0,9.371631313115358e-05,298.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7759094238281,0.0,0.0,9.868769120657817e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77593994140625,0.0,0.0,7.289039058377966e-05,297.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7825622558594,0.0,0.0,9.868676715996116e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7751770019531,0.0,0.0,0.0004681323189288,287.68963623046875,294.1499938964844,287.810302734375,285.7387390136719,289.06793212890625,288.0298767089844,287.2710266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998591305688,5.699385408064472e-09,0.0009985856013372,-0.0139838503673672,0.0,0.0,0.0,-0.0076382444240152,60.0,0.3880300223827362,-0.0,-6.798845930688914e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
