time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12346860,298.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7705993652344,0.0,0.0,9.37725999392569e-05,298.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713623046875,0.0,0.0,9.874696843326092e-05,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713928222656,0.0,0.0,7.29341700207442e-05,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7779235839844,0.0,0.0,9.874604438664392e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7706298828125,0.0,0.0,0.0004684134910348,287.6846923828125,294.1499938964844,287.7659912109375,285.7225952148437,289.04522705078125,287.9794006347656,287.2718200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991903789341,5.769432931401752e-09,0.000999184558168,-0.0141673535108566,0.0,0.0,0.0,-0.0076729697175323,60.0,0.3563578128814697,-0.0,-6.807005803466383e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7705993652344,0.0,0.0,9.37725999392569e-05,298.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713623046875,0.0,0.0,9.874696843326092e-05,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713928222656,0.0,0.0,7.29341700207442e-05,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7779235839844,0.0,0.0,9.874604438664392e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7706298828125,0.0,0.0,0.0004684134910348,287.6846923828125,294.1499938964844,287.7659912109375,285.7225952148437,289.04522705078125,287.9794006347656,287.2718200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991903789341,5.769432931401752e-09,0.000999184558168,-0.0141673535108566,0.0,0.0,0.0,-0.0076729697175323,60.0,0.3563578128814697,-0.0,-6.807005803466383e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660827636719,0.0,0.0,9.383378346683456e-05,298.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.766845703125,0.0,0.0,9.88113897619769e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7668762207031,0.0,0.0,7.298175478354096e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7733154296875,0.0,0.0,9.881048754323274e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.76611328125,0.0,0.0,0.0004687190812546,287.6797790527344,294.1499938964844,287.7247314453125,285.7081298828125,289.02215576171875,287.9299011230469,287.2725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.845582240482372e-09,0.000999835669063,-0.0143668400123715,0.0,0.0,0.0,-0.0077107204124331,60.0,0.3265034854412079,-0.0,-6.815881903321498e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660827636719,0.0,0.0,9.383378346683456e-05,298.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.766845703125,0.0,0.0,9.88113897619769e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7668762207031,0.0,0.0,7.298175478354096e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7733154296875,0.0,0.0,9.881048754323274e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.76611328125,0.0,0.0,0.0004687190812546,287.6797790527344,294.1499938964844,287.7247314453125,285.7081298828125,289.02215576171875,287.9299011230469,287.2725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.845582240482372e-09,0.000999835669063,-0.0143668400123715,0.0,0.0,0.0,-0.0077107204124331,60.0,0.3265034854412079,-0.0,-6.815881903321498e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7638244628906,0.0,0.0,9.386544115841387e-05,298.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645874023437,0.0,0.0,9.88447354757227e-05,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646179199219,0.0,0.0,7.300638390006498e-05,297.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7710266113281,0.0,0.0,9.884383325697854e-05,298.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7638854980469,0.0,0.0,0.0004688772605732,287.6773376464844,294.1499938964844,287.7053527832031,285.7015380859375,289.0105285644531,287.9056396484375,287.2729797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884993381499726e-09,0.0010001726914197,-0.0144700836390256,0.0,0.0,0.0,-0.0077302581630647,60.0,0.3123541176319122,-0.0,-6.820477693736393e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7615966796875,0.0,0.0,9.389727347297594e-05,298.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7623596191406,0.0,0.0,9.887824853649364e-05,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76239013671875,0.0,0.0,7.303113670786843e-05,297.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76873779296875,0.0,0.0,9.887735359370708e-05,298.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7616577148437,0.0,0.0,0.0004690362256951,287.6749267578125,294.1499938964844,287.6868896484375,285.6954650878906,288.9988098144531,287.8818359375,287.2733459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.924610135821241e-09,0.0010005114600062,-0.0145738665014505,0.0,0.0,0.0,-0.0077498978935182,60.0,0.2988592088222503,-0.0,-6.825099063689778e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7582092285156,0.0,0.0,9.394509834237395e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7589416503906,0.0,0.0,9.8928612715099e-05,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75897216796875,0.0,0.0,7.306833140319213e-05,297.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652893066406,0.0,0.0,9.892772504827008e-05,298.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7582702636719,0.0,0.0,0.0004692751390393,287.6712646484375,294.1499938964844,287.66064453125,285.68719482421875,288.9808959960937,287.8467102050781,287.2738647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010264813899,5.9841385180448015e-09,0.0010010205442085,-0.0147298090159893,0.0,0.0,0.0,-0.00777940871194,60.0,0.2795711457729339,-0.0,-6.832046750560039e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75714111328125,0.0,0.0,9.39598903642036e-05,298.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75787353515625,0.0,0.0,9.89441978163086e-05,298.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7579040527344,0.0,0.0,7.307984196813777e-05,297.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.76422119140625,0.0,0.0,9.894331014947966e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572021484375,0.0,0.0,0.0004693490627687,287.67010498046875,294.1499938964844,287.6528625488281,285.684814453125,288.9752197265625,287.8358764648437,287.2740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011839913204,6.002556673934123e-09,0.001001178054139,-0.0147780571132898,0.0,0.0,0.0,-0.0077885393984615,60.0,0.2737431228160858,-0.0,-6.834196852878449e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7527160644531,0.0,0.0,9.401819261256604e-05,298.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7534484863281,0.0,0.0,9.900558507069944e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.75347900390625,0.0,0.0,7.312518573598936e-05,297.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597045898437,0.0,0.0,9.900471195578576e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7527770996094,0.0,0.0,0.0004696402465924,287.6653747558594,294.1499938964844,287.6230163574219,285.6763610839844,288.95147705078125,287.792724609375,287.27471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001804601401,6.0751168540207345e-09,0.0010017985478043,-0.0149681363254785,0.0,0.0,0.0,-0.0078245112672448,60.0,0.2515282332897186,-0.0,-6.84267149608786e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7527160644531,0.0,0.0,9.401819261256604e-05,298.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7534484863281,0.0,0.0,9.900558507069944e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.75347900390625,0.0,0.0,7.312518573598936e-05,297.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597045898437,0.0,0.0,9.900471195578576e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7527770996094,0.0,0.0,0.0004696402465924,287.6653747558594,294.1499938964844,287.6230163574219,285.6763610839844,288.95147705078125,287.792724609375,287.27471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001804601401,6.0751168540207345e-09,0.0010017985478043,-0.0149681363254785,0.0,0.0,0.0,-0.0078245112672448,60.0,0.2515282332897186,-0.0,-6.84267149608786e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7483215332031,0.0,0.0,9.406984463566914e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7490539550781,0.0,0.0,9.90599874057807e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74908447265625,0.0,0.0,7.316536357393488e-05,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7552185058594,0.0,0.0,9.905912156682462e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7483825683594,0.0,0.0,0.0004698982811532,287.66064453125,294.1499938964844,287.5977478027344,285.6702880859375,288.9276733398437,287.75250244140625,287.2753601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023543145507,6.13940098759258e-09,0.001002348260954,-0.0151365343481302,0.0,0.0,0.0,-0.007856379263103,60.0,0.2320447266101837,-0.0,-6.850183353890317e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7483215332031,0.0,0.0,9.406984463566914e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7490539550781,0.0,0.0,9.90599874057807e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74908447265625,0.0,0.0,7.316536357393488e-05,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7552185058594,0.0,0.0,9.905912156682462e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7483825683594,0.0,0.0,0.0004698982811532,287.66064453125,294.1499938964844,287.5977478027344,285.6702880859375,288.9276733398437,287.75250244140625,287.2753601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023543145507,6.13940098759258e-09,0.001002348260954,-0.0151365343481302,0.0,0.0,0.0,-0.007856379263103,60.0,0.2320447266101837,-0.0,-6.850183353890317e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.74395751953125,0.0,0.0,9.411051723873244e-05,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.74468994140625,0.0,0.0,9.91028136922978e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7447204589844,0.0,0.0,7.319699943764135e-05,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7507629394531,0.0,0.0,9.910195512929933e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440185546875,0.0,0.0,0.0004701014549937,287.656005859375,294.1499938964844,287.5774230957031,285.666748046875,288.90386962890625,287.716064453125,287.2760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027871467173,6.189999179895267e-09,0.0010027809767052,-0.0152690792456269,0.0,0.0,0.0,-0.0078814635053277,60.0,0.2159650474786758,-0.0,-6.856099332708254e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.74395751953125,0.0,0.0,9.411051723873244e-05,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.74468994140625,0.0,0.0,9.91028136922978e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7447204589844,0.0,0.0,7.319699943764135e-05,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7507629394531,0.0,0.0,9.910195512929933e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440185546875,0.0,0.0,0.0004701014549937,287.656005859375,294.1499938964844,287.5774230957031,285.666748046875,288.90386962890625,287.716064453125,287.2760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027871467173,6.189999179895267e-09,0.0010027809767052,-0.0152690792456269,0.0,0.0,0.0,-0.0078814635053277,60.0,0.2159650474786758,-0.0,-6.856099332708254e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7417907714844,0.0,0.0,9.412673534825444e-05,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7425231933594,0.0,0.0,9.911989764077588e-05,298.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7425231933594,0.0,0.0,7.320961594814435e-05,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485656738281,0.0,0.0,9.911904635373504e-05,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7418518066406,0.0,0.0,0.0004701824800577,287.6536865234375,294.1499938964844,287.5692443847656,285.6659851074219,288.8920288085937,287.6992492675781,287.2762756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029596742242,6.210175040877175e-09,0.0010029535042122,-0.0153219318017363,0.0,0.0,0.0,-0.007891465909779,60.0,0.2091270834207534,-0.0,-6.858459045133716e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7396240234375,0.0,0.0,9.413899533683434e-05,298.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7403564453125,0.0,0.0,9.913280518958344e-05,298.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7403564453125,0.0,0.0,7.321914745261893e-05,297.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.746337890625,0.0,0.0,9.91319611785002e-05,298.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7396850585937,0.0,0.0,0.0004702436854131,287.6513977050781,294.1499938964844,287.5624389648437,285.6659545898437,288.88018798828125,287.6835327148437,287.2765808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030899429693,6.225408188953452e-09,0.0010030837729573,-0.0153618361800909,0.0,0.0,0.0,-0.007899017073214,60.0,0.2032067775726318,-0.0,-6.860240375772264e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7353210449219,0.0,0.0,9.41518519539386e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.73602294921875,0.0,0.0,9.914633847074585e-05,298.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7360534667969,0.0,0.0,7.322914461838081e-05,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7419738769531,0.0,0.0,9.91455090115778e-05,298.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7353820800781,0.0,0.0,0.0004703079175669,287.6468200683594,294.1499938964844,287.5531616210937,285.6680603027344,288.8567199707031,287.6552734375,287.27716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032263817265,6.2413527679439085e-09,0.0010032200952991,-0.0154036032035946,0.0,0.0,0.0,-0.0079069221392273,60.0,0.1941052228212356,-0.0,-6.86210626099637e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7353210449219,0.0,0.0,9.41518519539386e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.73602294921875,0.0,0.0,9.914633847074585e-05,298.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7360534667969,0.0,0.0,7.322914461838081e-05,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7419738769531,0.0,0.0,9.91455090115778e-05,298.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7353820800781,0.0,0.0,0.0004703079175669,287.6468200683594,294.1499938964844,287.5531616210937,285.6680603027344,288.8567199707031,287.6552734375,287.27716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032263817265,6.2413527679439085e-09,0.0010032200952991,-0.0154036032035946,0.0,0.0,0.0,-0.0079069221392273,60.0,0.1941052228212356,-0.0,-6.86210626099637e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7310485839844,0.0,0.0,9.414801024831831e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.73175048828125,0.0,0.0,9.914230031426996e-05,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7317810058594,0.0,0.0,7.3226161475759e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73760986328125,0.0,0.0,9.914147813105956e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7311096191406,0.0,0.0,0.0004702887381426,287.6423034667969,294.1499938964844,287.54998779296875,285.6732788085937,288.8335266113281,287.6319885253906,287.2776794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031849378719,6.236496652434198e-09,0.0010031786514446,-0.015390882268548,0.0,0.0,0.0,-0.007904514670372,60.0,0.1891539543867111,-0.0,-6.861537826807762e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7310485839844,0.0,0.0,9.414801024831831e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.73175048828125,0.0,0.0,9.914230031426996e-05,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7317810058594,0.0,0.0,7.3226161475759e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73760986328125,0.0,0.0,9.914147813105956e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7311096191406,0.0,0.0,0.0004702887381426,287.6423034667969,294.1499938964844,287.54998779296875,285.6732788085937,288.8335266113281,287.6319885253906,287.2776794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031849378719,6.236496652434198e-09,0.0010031786514446,-0.015390882268548,0.0,0.0,0.0,-0.007904514670372,60.0,0.1891539543867111,-0.0,-6.861537826807762e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.726806640625,0.0,0.0,9.413109364686534e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7275085449219,0.0,0.0,9.912448877003044e-05,298.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7275390625,0.0,0.0,7.321300654439256e-05,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7332763671875,0.0,0.0,9.912367386277764e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72686767578125,0.0,0.0,0.0004702042497228,287.6378479003906,294.1499938964844,287.54998779296875,285.6794738769531,288.810791015625,287.6139831542969,287.2781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030041448771,6.215350900617977e-09,0.0010029978584498,-0.0153354899957776,0.0,0.0,0.0,-0.0078940317034721,60.0,0.1876281499862671,-0.0,-6.859064427544581e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.726806640625,0.0,0.0,9.413109364686534e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7275085449219,0.0,0.0,9.912448877003044e-05,298.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7275390625,0.0,0.0,7.321300654439256e-05,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7332763671875,0.0,0.0,9.912367386277764e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72686767578125,0.0,0.0,0.0004702042497228,287.6378479003906,294.1499938964844,287.54998779296875,285.6794738769531,288.810791015625,287.6139831542969,287.2781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030041448771,6.215350900617977e-09,0.0010029978584498,-0.0153354899957776,0.0,0.0,0.0,-0.0078940317034721,60.0,0.1876281499862671,-0.0,-6.859064427544581e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7226257324219,0.0,0.0,9.41073230933398e-05,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7232971191406,0.0,0.0,9.909945947583763e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.72332763671875,0.0,0.0,7.319451833609492e-05,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72900390625,0.0,0.0,9.909865184454247e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72265625,0.0,0.0,0.0004700855060946,287.6334533691406,294.1499938964844,287.54998779296875,285.6844787597656,288.7884521484375,287.5999755859375,287.2786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027502430602,6.185662204671871e-09,0.0010027440730482,-0.0152577189728617,0.0,0.0,0.0,-0.0078793140128254,60.0,0.1870543360710144,-0.0,-6.855592005194924e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7226257324219,0.0,0.0,9.41073230933398e-05,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7232971191406,0.0,0.0,9.909945947583763e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.72332763671875,0.0,0.0,7.319451833609492e-05,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72900390625,0.0,0.0,9.909865184454247e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72265625,0.0,0.0,0.0004700855060946,287.6334533691406,294.1499938964844,287.54998779296875,285.6844787597656,288.7884521484375,287.5999755859375,287.2786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027502430602,6.185662204671871e-09,0.0010027440730482,-0.0152577189728617,0.0,0.0,0.0,-0.0078793140128254,60.0,0.1870543360710144,-0.0,-6.855592005194924e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.72052001953125,0.0,0.0,9.409290214534848e-05,298.140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72119140625,0.0,0.0,9.908427455229683e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7212219238281,0.0,0.0,7.318330608541146e-05,297.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.72686767578125,0.0,0.0,9.908347419695927e-05,298.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7205810546875,0.0,0.0,0.0004700134741142,287.6312561035156,294.1499938964844,287.54998779296875,285.68658447265625,288.7774353027344,287.5942687988281,287.2789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025963420048,6.167664157175068e-09,0.0010025901719927,-0.015210572630167,0.0,0.0,0.0,-0.0078703919425606,60.0,0.1868435144424438,-0.0,-6.8534873776116e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71844482421875,0.0,0.0,9.407730249222368e-05,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7191162109375,0.0,0.0,9.906784544000402e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7191467285156,0.0,0.0,7.3171169788111e-05,297.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7247619628906,0.0,0.0,9.906705236062407e-05,298.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7184753417969,0.0,0.0,0.0004699355340562,287.62908935546875,294.1499938964844,287.54998779296875,285.6884155273437,288.7665405273437,287.5892028808594,287.2791442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024297516793,6.148190401233933e-09,0.0010024236980825,-0.0151595585048198,0.0,0.0,0.0,-0.0078607378527522,60.0,0.1866449117660522,-0.0,-6.851210798686226e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7149658203125,0.0,0.0,9.404784213984384e-05,298.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71563720703125,0.0,0.0,9.903682075673714e-05,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71563720703125,0.0,0.0,7.314825779758394e-05,297.859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7212219238281,0.0,0.0,9.90360349533148e-05,298.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7149963378906,0.0,0.0,0.0004697883850894,287.6254577636719,294.1499938964844,287.54998779296875,285.6909484863281,288.7484130859375,287.58203125,287.2795104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021154303103,6.111427364174915e-09,0.0010021092602983,-0.0150632550939917,0.0,0.0,0.0,-0.0078425128012895,60.0,0.1863244622945785,-0.0,-6.846914146763083e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142944335937,0.0,0.0,9.404191223438828e-05,298.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7149658203125,0.0,0.0,9.903057798510416e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7149963378906,0.0,0.0,7.314364484045655e-05,297.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7205505371094,0.0,0.0,9.902979218168184e-05,298.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.71435546875,0.0,0.0,0.00046975875739,287.6247863769531,294.1499938964844,287.54998779296875,285.6913452148437,288.7449951171875,287.580810546875,287.2795715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020521003752,6.104024397046714e-09,0.0010020459303632,-0.0150438621640205,0.0,0.0,0.0,-0.0078388433903455,60.0,0.186264306306839,-0.0,-6.846048705710929e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.710205078125,0.0,0.0,9.40023601287976e-05,298.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7108459472656,0.0,0.0,9.89889304037206e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7108764648437,0.0,0.0,7.311288209166378e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71636962890625,0.0,0.0,9.898815915221348e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7102355957031,0.0,0.0,0.0004695612005889,287.6205139160156,294.1499938964844,287.54998779296875,285.6933288574219,288.7238464355469,287.5741577148437,287.2799987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016300948336,6.0546803126726445e-09,0.0010016240412369,-0.0149146011099219,0.0,0.0,0.0,-0.0078143812716007,60.0,0.1858937740325927,-0.0,-6.840284072495706e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.710205078125,0.0,0.0,9.40023601287976e-05,298.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7108459472656,0.0,0.0,9.89889304037206e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7108764648437,0.0,0.0,7.311288209166378e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71636962890625,0.0,0.0,9.898815915221348e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7102355957031,0.0,0.0,0.0004695612005889,287.6205139160156,294.1499938964844,287.54998779296875,285.6933288574219,288.7238464355469,287.5741577148437,287.2799987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016300948336,6.0546803126726445e-09,0.0010016240412369,-0.0149146011099219,0.0,0.0,0.0,-0.0078143812716007,60.0,0.1858937740325927,-0.0,-6.840284072495706e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7061462402344,0.0,0.0,9.395903180120511e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.706787109375,0.0,0.0,9.894330287352204e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.706787109375,0.0,0.0,7.30791871319525e-05,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.71221923828125,0.0,0.0,9.894254617393015e-05,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7061767578125,0.0,0.0,0.0004693447554018,287.6163024902344,294.1499938964844,287.54998779296875,285.6944885253906,288.7030944824219,287.569091796875,287.2803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001167926006,6.000633323566262e-09,0.0010011618724092,-0.0147730177268385,0.0,0.0,0.0,-0.0077875875867903,60.0,0.1855307519435882,-0.0,-6.833972321373949e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7061462402344,0.0,0.0,9.395903180120511e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.706787109375,0.0,0.0,9.894330287352204e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.706787109375,0.0,0.0,7.30791871319525e-05,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.71221923828125,0.0,0.0,9.894254617393015e-05,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7061767578125,0.0,0.0,0.0004693447554018,287.6163024902344,294.1499938964844,287.54998779296875,285.6944885253906,288.7030944824219,287.569091796875,287.2803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001167926006,6.000633323566262e-09,0.0010011618724092,-0.0147730177268385,0.0,0.0,0.0,-0.0077875875867903,60.0,0.1855307519435882,-0.0,-6.833972321373949e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7020874023437,0.0,0.0,9.39132587518543e-05,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7027282714844,0.0,0.0,9.889509965432808e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7027587890625,0.0,0.0,7.304357859538868e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7080993652344,0.0,0.0,9.889435023069382e-05,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7021484375,0.0,0.0,0.0004691161157097,287.6121520996094,294.1499938964844,287.54998779296875,285.6948547363281,288.6827087402344,287.5650634765625,287.2807922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006795637309,5.943532332963741e-09,0.0010006736265495,-0.0146234352141618,0.0,0.0,0.0,-0.0077592800371348,60.0,0.1851742565631866,-0.0,-6.827307430512519e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7020874023437,0.0,0.0,9.39132587518543e-05,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7027282714844,0.0,0.0,9.889509965432808e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7027587890625,0.0,0.0,7.304357859538868e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7080993652344,0.0,0.0,9.889435023069382e-05,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7021484375,0.0,0.0,0.0004691161157097,287.6121520996094,294.1499938964844,287.54998779296875,285.6948547363281,288.6827087402344,287.5650634765625,287.2807922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006795637309,5.943532332963741e-09,0.0010006736265495,-0.0146234352141618,0.0,0.0,0.0,-0.0077592800371348,60.0,0.1851742565631866,-0.0,-6.827307430512519e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001037597656,0.0,0.0,9.3889502750244e-05,298.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7007141113281,0.0,0.0,9.887008491205052e-05,298.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.70074462890625,0.0,0.0,7.302510493900627e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7060546875,0.0,0.0,9.886934276437388e-05,298.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001342773437,0.0,0.0,0.0004689974593929,287.610107421875,294.1499938964844,287.54998779296875,285.6947937011719,288.67266845703125,287.5634155273437,287.2809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004262439906,5.913904921328594e-09,0.0010004203068092,-0.0145458215847611,0.0,0.0,0.0,-0.0077445926144719,60.0,0.1849992275238037,-0.0,-6.82384992956031e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6980895996094,0.0,0.0,9.386541933054104e-05,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.69873046875,0.0,0.0,9.884472819976509e-05,298.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6987609863281,0.0,0.0,7.300637662410736e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040405273437,0.0,0.0,9.884398605208844e-05,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6981201171875,0.0,0.0,0.0004688771732617,287.6080322265625,294.1499938964844,287.54998779296875,285.6945495605469,288.6627197265625,287.5619506835937,287.2811584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001693153753,5.8838685035311755e-09,0.0010001634946092,-0.0144671369343996,0.0,0.0,0.0,-0.0077297026291489,60.0,0.1848261803388595,-0.0,-6.82034624333028e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6941223144531,0.0,0.0,9.381637210026383e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6947326660156,0.0,0.0,9.8793076176662e-05,298.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6947631835937,0.0,0.0,7.29682287783362e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6999816894531,0.0,0.0,9.879234130494297e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6941833496094,0.0,0.0,0.0004686321481131,287.60400390625,294.1499938964844,287.54998779296875,285.6936340332031,288.6430969238281,287.5595397949219,287.281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999646144919,5.822689441714601e-09,0.000999640324153,-0.0143068684265017,0.0,0.0,0.0,-0.007699373178184,60.0,0.1844867765903473,-0.0,-6.813212394263246e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6941223144531,0.0,0.0,9.381637210026383e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6947326660156,0.0,0.0,9.8793076176662e-05,298.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6947631835937,0.0,0.0,7.29682287783362e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6999816894531,0.0,0.0,9.879234130494297e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6941833496094,0.0,0.0,0.0004686321481131,287.60400390625,294.1499938964844,287.54998779296875,285.6936340332031,288.6430969238281,287.5595397949219,287.281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999646144919,5.822689441714601e-09,0.000999640324153,-0.0143068684265017,0.0,0.0,0.0,-0.007699373178184,60.0,0.1844867765903473,-0.0,-6.813212394263246e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.690185546875,0.0,0.0,9.376668458571658e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6907958984375,0.0,0.0,9.874076204141602e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6908264160156,0.0,0.0,7.292958616744727e-05,297.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.69598388671875,0.0,0.0,9.87400344456546e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.69024658203125,0.0,0.0,0.0004683839506469,287.5999755859375,294.1499938964844,287.54998779296875,285.6921691894531,288.6238098144531,287.5576171875,287.2818298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991162223741,5.7607243419965926e-09,0.000999110401608,-0.0141445389017462,0.0,0.0,0.0,-0.0076686544343829,60.0,0.1841563582420349,-0.0,-6.805991148439716e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
