time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12349200,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.690185546875,0.0,0.0,9.376668458571658e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6907958984375,0.0,0.0,9.874076204141602e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6908264160156,0.0,0.0,7.292958616744727e-05,297.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.69598388671875,0.0,0.0,9.87400344456546e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.69024658203125,0.0,0.0,0.0004683839506469,287.5999755859375,294.1499938964844,287.54998779296875,285.6921691894531,288.6238098144531,287.5576171875,287.2818298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991162223741,5.7607243419965926e-09,0.000999110401608,-0.0141445389017462,0.0,0.0,0.0,-0.0076686544343829,60.0,0.1841563582420349,-0.0,-6.805991148439716e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6863098144531,0.0,0.0,9.37164732022211e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6868896484375,0.0,0.0,9.868788038147612e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6869201660156,0.0,0.0,7.289052882697433e-05,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6920166015625,0.0,0.0,9.868716733762994e-05,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68634033203125,0.0,0.0,0.000468133133836,287.59600830078125,294.1499938964844,287.54998779296875,285.69024658203125,288.6048889160156,287.5560913085937,287.2821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985805954784,5.698097993445117e-09,0.0009985748911276,-0.0139804761856794,0.0,0.0,0.0,-0.0076376078650355,60.0,0.1838348507881164,-0.0,-6.798696006171667e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6863098144531,0.0,0.0,9.37164732022211e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6868896484375,0.0,0.0,9.868788038147612e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6869201660156,0.0,0.0,7.289052882697433e-05,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6920166015625,0.0,0.0,9.868716733762994e-05,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68634033203125,0.0,0.0,0.000468133133836,287.59600830078125,294.1499938964844,287.54998779296875,285.69024658203125,288.6048889160156,287.5560913085937,287.2821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985805954784,5.698097993445117e-09,0.0009985748911276,-0.0139804761856794,0.0,0.0,0.0,-0.0076376078650355,60.0,0.1838348507881164,-0.0,-6.798696006171667e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68243408203125,0.0,0.0,9.366523590870202e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6830139160156,0.0,0.0,9.863392915576696e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6830444335937,0.0,0.0,7.285067840712145e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6880798339844,0.0,0.0,9.86332233878784e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6824645996094,0.0,0.0,0.000467877194751,287.59210205078125,294.1499938964844,287.54998779296875,285.6879577636719,288.5863037109375,287.55487060546875,287.2824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980341419577,5.634198885218211e-09,0.0009980285540223,-0.0138130793347954,0.0,0.0,0.0,-0.0076059303246438,60.0,0.1835209280252456,-0.0,-6.791256623728259e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68243408203125,0.0,0.0,9.366523590870202e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6830139160156,0.0,0.0,9.863392915576696e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6830444335937,0.0,0.0,7.285067840712145e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6880798339844,0.0,0.0,9.86332233878784e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6824645996094,0.0,0.0,0.000467877194751,287.59210205078125,294.1499938964844,287.54998779296875,285.6879577636719,288.5863037109375,287.55487060546875,287.2824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980341419577,5.634198885218211e-09,0.0009980285540223,-0.0138130793347954,0.0,0.0,0.0,-0.0076059303246438,60.0,0.1835209280252456,-0.0,-6.791256623728259e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6805114746094,0.0,0.0,9.363888966618106e-05,298.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6810913085937,0.0,0.0,9.860618592938408e-05,298.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6811218261719,0.0,0.0,7.283018931047991e-05,297.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6861267089844,0.0,0.0,9.860548743745312e-05,298.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6805419921875,0.0,0.0,0.0004677456163335,287.5901794433594,294.1499938964844,287.54998779296875,285.68670654296875,288.5771179199219,287.55438232421875,287.2825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977532317861,5.601348718187182e-09,0.0009977476438507,-0.0137270214036107,0.0,0.0,0.0,-0.0075896452181041,60.0,0.183366596698761,-0.0,-6.78743390380987e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6785888671875,0.0,0.0,9.361206321045756e-05,298.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6791687011719,0.0,0.0,9.857794066192582e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67919921875,0.0,0.0,7.280932914000005e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6841735839844,0.0,0.0,9.857724216999486e-05,298.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786193847656,0.0,0.0,0.0004676115931943,287.5882568359375,294.1499938964844,287.54998779296875,285.68536376953125,288.56805419921875,287.5539245605469,287.2827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974670829251,5.567892813473918e-09,0.0009974614949896,-0.0136393746361136,0.0,0.0,0.0,-0.007573059760034,60.0,0.1832135170698166,-0.0,-6.783542261246113e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67510986328125,0.0,0.0,9.356090595247224e-05,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6756896972656,0.0,0.0,9.85240621957928e-05,298.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6756896972656,0.0,0.0,7.276953692780808e-05,297.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6806030273437,0.0,0.0,9.852337825577706e-05,298.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6751403808594,0.0,0.0,0.000467356032459,287.584716796875,294.1499938964844,287.54998779296875,285.68280029296875,288.5515441894531,287.55322265625,287.28302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996921560727,5.504098066211327e-09,0.0009969159727916,-0.0134722488000988,0.0,0.0,0.0,-0.0075414339080452,60.0,0.1829345375299453,-0.0,-6.77612348454204e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748046875,0.0,0.0,9.355635847896338e-05,298.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6753845214844,0.0,0.0,9.851928189164028e-05,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6753845214844,0.0,0.0,7.276600081240758e-05,297.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6802978515625,0.0,0.0,9.851859067566691e-05,298.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748352050781,0.0,0.0,0.0004673333314713,287.5844116210937,294.1499938964844,287.54998779296875,285.6825866699219,288.5501403808594,287.5531616210937,287.28302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968730155378,5.498429267447591e-09,0.0009968675440177,-0.0134573969990015,0.0,0.0,0.0,-0.0075386231765151,60.0,0.1829103827476501,-0.0,-6.775464100883255e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6710205078125,0.0,0.0,9.349791798740624e-05,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6716003417969,0.0,0.0,9.845774184213953e-05,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.671630859375,0.0,0.0,7.272054790519178e-05,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67645263671875,0.0,0.0,9.84570651780814e-05,298.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6710510253906,0.0,0.0,0.0004670414200518,287.5806579589844,294.1499938964844,287.54998779296875,285.6796569824219,288.53253173828125,287.55255126953125,287.2832946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962498443201,5.425560001270924e-09,0.0009962444892153,-0.0132664963603019,0.0,0.0,0.0,-0.0075024990364909,60.0,0.1826099157333374,-0.0,-6.766995852558466e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6710205078125,0.0,0.0,9.349791798740624e-05,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6716003417969,0.0,0.0,9.845774184213953e-05,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.671630859375,0.0,0.0,7.272054790519178e-05,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67645263671875,0.0,0.0,9.84570651780814e-05,298.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6710510253906,0.0,0.0,0.0004670414200518,287.5806579589844,294.1499938964844,287.54998779296875,285.6796569824219,288.53253173828125,287.55255126953125,287.2832946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962498443201,5.425560001270924e-09,0.0009962444892153,-0.0132664963603019,0.0,0.0,0.0,-0.0075024990364909,60.0,0.1826099157333374,-0.0,-6.766995852558466e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66729736328125,0.0,0.0,9.34361305553466e-05,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6678466796875,0.0,0.0,9.839267295319588e-05,298.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6678771972656,0.0,0.0,7.26724902051501e-05,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.67266845703125,0.0,0.0,9.839200356509537e-05,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6673278808594,0.0,0.0,0.0004667327739298,287.5769348144531,294.1499938964844,287.54998779296875,285.6766662597656,288.5152587890625,287.5520935058594,287.2835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955910500138,5.348518072878505e-09,0.000995585694909,-0.013064662925899,0.0,0.0,0.0,-0.0074643059633672,60.0,0.1823111474514007,-0.0,-6.758047987887039e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66729736328125,0.0,0.0,9.34361305553466e-05,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6678466796875,0.0,0.0,9.839267295319588e-05,298.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6678771972656,0.0,0.0,7.26724902051501e-05,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.67266845703125,0.0,0.0,9.839200356509537e-05,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6673278808594,0.0,0.0,0.0004667327739298,287.5769348144531,294.1499938964844,287.54998779296875,285.6766662597656,288.5152587890625,287.5520935058594,287.2835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955910500138,5.348518072878505e-09,0.000995585694909,-0.013064662925899,0.0,0.0,0.0,-0.0074643059633672,60.0,0.1823111474514007,-0.0,-6.758047987887039e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6636047363281,0.0,0.0,9.337168012280016e-05,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6641540527344,0.0,0.0,9.832480282057075e-05,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6641845703125,0.0,0.0,7.262235885718837e-05,297.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6688842773437,0.0,0.0,9.832414070842788e-05,298.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.66363525390625,0.0,0.0,0.0004664107982534,287.5732421875,294.1499938964844,287.54998779296875,285.6736755371094,288.498291015625,287.5516967773437,287.2838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949037339538,5.268155245374828e-09,0.0009948984952643,-0.0128541262820363,0.0,0.0,0.0,-0.0074244663119316,60.0,0.1820134371519088,-0.0,-6.748720693394716e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6636047363281,0.0,0.0,9.337168012280016e-05,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6641540527344,0.0,0.0,9.832480282057075e-05,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6641845703125,0.0,0.0,7.262235885718837e-05,297.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6688842773437,0.0,0.0,9.832414070842788e-05,298.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.66363525390625,0.0,0.0,0.0004664107982534,287.5732421875,294.1499938964844,287.54998779296875,285.6736755371094,288.498291015625,287.5516967773437,287.2838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949037339538,5.268155245374828e-09,0.0009948984952643,-0.0128541262820363,0.0,0.0,0.0,-0.0074244663119316,60.0,0.1820134371519088,-0.0,-6.748720693394716e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617431640625,0.0,0.0,9.333838534075768e-05,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6623229980469,0.0,0.0,9.828973998082802e-05,298.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6623229980469,0.0,0.0,7.25964637240395e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6670227050781,0.0,0.0,9.828908514464274e-05,298.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66180419921875,0.0,0.0,0.0004662444989662,287.5714111328125,294.1499938964844,287.54998779296875,285.6722412109375,288.48992919921875,287.551513671875,287.283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945487836375,5.2266466710193535e-09,0.0009945435449481,-0.0127453813329339,0.0,0.0,0.0,-0.0074038892053067,60.0,0.1818647980690002,-0.0,-6.74390534527447e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.659912109375,0.0,0.0,9.330446482636034e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6604919433594,0.0,0.0,9.82540223049e-05,298.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6604919433594,0.0,0.0,7.257008837768808e-05,297.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6651611328125,0.0,0.0,9.825337474467231e-05,298.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.65997314453125,0.0,0.0,0.0004660750564653,287.5696105957031,294.1499938964844,287.54998779296875,285.6708068847656,288.48162841796875,287.5513916015625,287.2840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941870812326,5.184357387832961e-09,0.0009941819589585,-0.0126345893368124,0.0,0.0,0.0,-0.0073829242028295,60.0,0.1817165166139602,-0.0,-6.73900188985499e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6562805175781,0.0,0.0,9.32351904339157e-05,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568298339844,0.0,0.0,9.81810735538602e-05,298.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568603515625,0.0,0.0,7.251620263559744e-05,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6614685058594,0.0,0.0,9.818043326959014e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.65631103515625,0.0,0.0,0.0004657290119212,287.5660095214844,294.1499938964844,287.54998779296875,285.6681213378906,288.4653015136719,287.5511474609375,287.2843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934484260156,5.097989586033691e-09,0.0009934434201568,-0.0124083179980516,0.0,0.0,0.0,-0.0073401080444455,60.0,0.1814212054014206,-0.0,-6.728991763793601e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6562805175781,0.0,0.0,9.32351904339157e-05,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568298339844,0.0,0.0,9.81810735538602e-05,298.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568603515625,0.0,0.0,7.251620263559744e-05,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6614685058594,0.0,0.0,9.818043326959014e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.65631103515625,0.0,0.0,0.0004657290119212,287.5660095214844,294.1499938964844,287.54998779296875,285.6681213378906,288.4653015136719,287.5511474609375,287.2843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934484260156,5.097989586033691e-09,0.0009934434201568,-0.0124083179980516,0.0,0.0,0.0,-0.0073401080444455,60.0,0.1814212054014206,-0.0,-6.728991763793601e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6526794433594,0.0,0.0,9.31647009565495e-05,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6532287597656,0.0,0.0,9.81068515102379e-05,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6532592773437,0.0,0.0,7.246138557093218e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578063964844,0.0,0.0,9.810621850192548e-05,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527404785156,0.0,0.0,0.0004653769428841,287.5624694824219,294.1499938964844,287.54998779296875,285.66571044921875,288.44927978515625,287.5509338378906,287.2845153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,0.1811282485723495,-0.0,-6.718815370732045e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6526794433594,0.0,0.0,9.31647009565495e-05,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6532287597656,0.0,0.0,9.81068515102379e-05,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6532592773437,0.0,0.0,7.246138557093218e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578063964844,0.0,0.0,9.810621850192548e-05,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527404785156,0.0,0.0,0.0004653769428841,287.5624694824219,294.1499938964844,287.54998779296875,285.66571044921875,288.44927978515625,287.5509338378906,287.2845153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,0.1811282485723495,-0.0,-6.718815370732045e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6491394042969,0.0,0.0,9.309392771683632e-05,298.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.649658203125,0.0,0.0,9.80323166004382e-05,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6496887207031,0.0,0.0,7.240633567562327e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6541748046875,0.0,0.0,9.80316908680834e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.649169921875,0.0,0.0,0.0004650233895517,287.5589904785156,294.1499938964844,287.54998779296875,285.66363525390625,288.4335327148437,287.55078125,287.28472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469268247485,0.0,0.0,0.0,-0.0072528021410107,60.0,0.1808389276266098,-0.0,-6.708604161076438e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6491394042969,0.0,0.0,9.309392771683632e-05,298.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.649658203125,0.0,0.0,9.80323166004382e-05,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6496887207031,0.0,0.0,7.240633567562327e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6541748046875,0.0,0.0,9.80316908680834e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.649169921875,0.0,0.0,0.0004650233895517,287.5589904785156,294.1499938964844,287.54998779296875,285.66363525390625,288.4335327148437,287.55078125,287.28472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469268247485,0.0,0.0,0.0,-0.0072528021410107,60.0,0.1808389276266098,-0.0,-6.708604161076438e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6455993652344,0.0,0.0,9.302389662479982e-05,298.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6461181640625,0.0,0.0,9.795857477001846e-05,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6461486816406,0.0,0.0,7.235186785692349e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.65057373046875,0.0,0.0,9.795795631362124e-05,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6456298828125,0.0,0.0,0.0004646735615096,287.5555419921875,294.1499938964844,287.54998779296875,285.6619567871094,288.4180603027344,287.5506286621094,287.2849426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345745184974476e-09,0.0009911909000948,-0.0117181958630681,0.0,0.0,0.0,-0.0072095217183232,60.0,0.1805541515350341,-0.0,-6.698508769886757e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6455993652344,0.0,0.0,9.302389662479982e-05,298.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6461181640625,0.0,0.0,9.795857477001846e-05,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6461486816406,0.0,0.0,7.235186785692349e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.65057373046875,0.0,0.0,9.795795631362124e-05,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6456298828125,0.0,0.0,0.0004646735615096,287.5555419921875,294.1499938964844,287.54998779296875,285.6619567871094,288.4180603027344,287.5506286621094,287.2849426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345745184974476e-09,0.0009911909000948,-0.0117181958630681,0.0,0.0,0.0,-0.0072095217183232,60.0,0.1805541515350341,-0.0,-6.698508769886757e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6438293457031,0.0,0.0,9.298942313762382e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.64434814453125,0.0,0.0,9.79222750174813e-05,298.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6443786621094,0.0,0.0,7.232505595311522e-05,297.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6487731933594,0.0,0.0,9.792165656108408e-05,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64385986328125,0.0,0.0,0.0004645013541448,287.5538330078125,294.1499938964844,287.54998779296875,285.66131591796875,288.41046142578125,287.55059814453125,287.2850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908281499519,4.791594676589739e-09,0.0009908233769237,-0.011605592444539,0.0,0.0,0.0,-0.0071882149204611,60.0,0.180414393544197,-0.0,-6.693542076163794e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64208984375,0.0,0.0,9.295568452216683e-05,298.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6426086425781,0.0,0.0,9.788674651645124e-05,298.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.64263916015625,0.0,0.0,7.229881157400087e-05,297.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6470031738281,0.0,0.0,9.788613533601163e-05,298.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6421203613281,0.0,0.0,0.0004643328429665,287.5521240234375,294.1499938964844,287.54998779296875,285.6607971191406,288.40289306640625,287.550537109375,287.28515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904684266075,4.7495372079708895e-09,0.0009904636535793,-0.011495403945446,0.0,0.0,0.0,-0.0071673649363219,60.0,0.1802766621112823,-0.0,-6.688682674393931e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6386108398437,0.0,0.0,9.289085573982447e-05,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6391296386719,0.0,0.0,9.781848348211496e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63916015625,0.0,0.0,7.224839646369219e-05,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434631347656,0.0,0.0,9.7817879577633e-05,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6386413574219,0.0,0.0,0.000464009004645,287.5487670898437,294.1499938964844,287.54998779296875,285.6601867675781,288.38800048828125,287.5504455566406,287.28533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897772688418,4.668716080402646e-09,0.0009897726122289,-0.0112836556509137,0.0,0.0,0.0,-0.0071272985078394,60.0,0.1800083965063095,-0.0,-6.679351116645196e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6386108398437,0.0,0.0,9.289085573982447e-05,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6391296386719,0.0,0.0,9.781848348211496e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63916015625,0.0,0.0,7.224839646369219e-05,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434631347656,0.0,0.0,9.7817879577633e-05,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6386413574219,0.0,0.0,0.000464009004645,287.5487670898437,294.1499938964844,287.54998779296875,285.6601867675781,288.38800048828125,287.5504455566406,287.28533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897772688418,4.668716080402646e-09,0.0009897726122289,-0.0112836556509137,0.0,0.0,0.0,-0.0071272985078394,60.0,0.1800083965063095,-0.0,-6.679351116645196e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351623535156,0.0,0.0,9.282999235438184e-05,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356811523437,0.0,0.0,9.775438957149164e-05,298.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357116699219,0.0,0.0,7.220105908345431e-05,297.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6399841308594,0.0,0.0,9.775379294296728e-05,298.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6352233886719,0.0,0.0,0.000463704986032,287.5454406738281,294.1499938964844,287.54998779296875,285.6602783203125,288.3733825683594,287.5503845214844,287.2855529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592834113026356e-09,0.0009891237132251,-0.0110848462209105,0.0,0.0,0.0,-0.0070896800607442,60.0,0.1797503381967544,-0.0,-6.670595098512423e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351623535156,0.0,0.0,9.282999235438184e-05,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356811523437,0.0,0.0,9.775438957149164e-05,298.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357116699219,0.0,0.0,7.220105908345431e-05,297.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6399841308594,0.0,0.0,9.775379294296728e-05,298.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6352233886719,0.0,0.0,0.000463704986032,287.5454406738281,294.1499938964844,287.54998779296875,285.6602783203125,288.3733825683594,287.5503845214844,287.2855529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592834113026356e-09,0.0009891237132251,-0.0110848462209105,0.0,0.0,0.0,-0.0070896800607442,60.0,0.1797503381967544,-0.0,-6.670595098512423e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317749023437,0.0,0.0,9.277470235247164e-05,298.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322631835937,0.0,0.0,9.769616735866292e-05,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322937011719,0.0,0.0,7.215805089799687e-05,297.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365051269531,0.0,0.0,9.769557800609618e-05,298.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318054199219,0.0,0.0,0.000463428790681,287.5421447753906,294.1499938964844,287.54998779296875,285.6610717773437,288.3590087890625,287.5503234863281,287.2857360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.523896812713701e-09,0.0009885341860353,-0.010904231108725,0.0,0.0,0.0,-0.0070555047132074,60.0,0.179504781961441,-0.0,-6.662645546384739e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317749023437,0.0,0.0,9.277470235247164e-05,298.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322631835937,0.0,0.0,9.769616735866292e-05,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322937011719,0.0,0.0,7.215805089799687e-05,297.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365051269531,0.0,0.0,9.769557800609618e-05,298.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318054199219,0.0,0.0,0.000463428790681,287.5421447753906,294.1499938964844,287.54998779296875,285.6610717773437,288.3590087890625,287.5503234863281,287.2857360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.523896812713701e-09,0.0009885341860353,-0.010904231108725,0.0,0.0,0.0,-0.0070555047132074,60.0,0.179504781961441,-0.0,-6.662645546384739e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6283874511719,0.0,0.0,9.272603347199038e-05,298.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6288757324219,0.0,0.0,9.764491551322864e-05,298.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62890625,0.0,0.0,7.212020136648789e-05,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6330871582031,0.0,0.0,9.76443407125771e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.62841796875,0.0,0.0,0.0004631856863852,287.5389099121094,294.1499938964844,287.54998779296875,285.6626892089844,288.3448791503906,287.5502624511719,287.2859191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880196303129,4.4632124662769e-09,0.0009880152065306,-0.0107452366501092,0.0,0.0,0.0,-0.0070254206657409,60.0,0.1792742162942886,-0.0,-6.655651674236651e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6283874511719,0.0,0.0,9.272603347199038e-05,298.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6288757324219,0.0,0.0,9.764491551322864e-05,298.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62890625,0.0,0.0,7.212020136648789e-05,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6330871582031,0.0,0.0,9.76443407125771e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.62841796875,0.0,0.0,0.0004631856863852,287.5389099121094,294.1499938964844,287.54998779296875,285.6626892089844,288.3448791503906,287.5502624511719,287.2859191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880196303129,4.4632124662769e-09,0.0009880152065306,-0.0107452366501092,0.0,0.0,0.0,-0.0070254206657409,60.0,0.1792742162942886,-0.0,-6.655651674236651e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.626708984375,0.0,0.0,9.27044457057491e-05,298.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.627197265625,0.0,0.0,9.762218542164192e-05,298.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6272277832031,0.0,0.0,7.210340845631436e-05,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6313781738281,0.0,0.0,9.76216106209904e-05,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6267395019531,0.0,0.0,0.0004630778566934,287.53729248046875,294.1499938964844,287.54998779296875,285.6638488769531,288.3379211425781,287.5502624511719,287.2860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877894772216,4.4362904461081615e-09,0.0009877850534394,-0.010674700140953,0.0,0.0,0.0,-0.0070120743475854,60.0,0.1791654676198959,-0.0,-6.652550155195058e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6250305175781,0.0,0.0,9.268488793168216e-05,298.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6255187988281,0.0,0.0,9.760158718563616e-05,298.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62554931640625,0.0,0.0,7.20881944289431e-05,297.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6296691894531,0.0,0.0,9.760101238498464e-05,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62506103515625,0.0,0.0,0.0004629801551345,287.53570556640625,294.1499938964844,287.54998779296875,285.66522216796875,288.3310241699219,287.5502319335937,287.2861022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875807445496,4.411896625811096e-09,0.0009875764371827,-0.01061078812927,0.0,0.0,0.0,-0.006999981123954,60.0,0.1790608167648315,-0.0,-6.649739958675127e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6217346191406,0.0,0.0,9.265275002690032e-05,298.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6222229003906,0.0,0.0,9.75677467067726e-05,298.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6222229003906,0.0,0.0,7.206320151453838e-05,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.62628173828125,0.0,0.0,9.75671864580363e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.62176513671875,0.0,0.0,0.0004628196475096,287.53253173828125,294.1499938964844,287.54998779296875,285.6687316894531,288.3174133300781,287.5502014160156,287.2862854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872379014268,4.37181091328398e-09,0.0009872335940599,-0.0105057619512081,0.0,0.0,0.0,-0.0069801085628569,60.0,0.17886583507061,-0.0,-6.64512427306363e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6217346191406,0.0,0.0,9.265275002690032e-05,298.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6222229003906,0.0,0.0,9.75677467067726e-05,298.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6222229003906,0.0,0.0,7.206320151453838e-05,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.62628173828125,0.0,0.0,9.75671864580363e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.62176513671875,0.0,0.0,0.0004628196475096,287.53253173828125,294.1499938964844,287.54998779296875,285.6687316894531,288.3174133300781,287.5502014160156,287.2862854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872379014268,4.37181091328398e-09,0.0009872335940599,-0.0105057619512081,0.0,0.0,0.0,-0.0069801085628569,60.0,0.17886583507061,-0.0,-6.64512427306363e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
