time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12351540,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6184387207031,0.0,0.0,9.26298089325428e-05,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6189270019531,0.0,0.0,9.75435905274935e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6189270019531,0.0,0.0,7.20453608664684e-05,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6229553222656,0.0,0.0,9.75430302787572e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.61846923828125,0.0,0.0,0.0004627050366252,287.5293884277344,294.1499938964844,287.54998779296875,285.6732788085937,288.3040466308594,287.5501708984375,287.2864685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986993080005,4.343178261478897e-09,0.0009869886562228,-0.0104307439178228,0.0,0.0,0.0,-0.0069659142754971,60.0,0.1786903291940689,-0.0,-6.641828065312438e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6184387207031,0.0,0.0,9.26298089325428e-05,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6189270019531,0.0,0.0,9.75435905274935e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6189270019531,0.0,0.0,7.20453608664684e-05,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6229553222656,0.0,0.0,9.75430302787572e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.61846923828125,0.0,0.0,0.0004627050366252,287.5293884277344,294.1499938964844,287.54998779296875,285.6732788085937,288.3040466308594,287.5501708984375,287.2864685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986993080005,4.343178261478897e-09,0.0009869886562228,-0.0104307439178228,0.0,0.0,0.0,-0.0069659142754971,60.0,0.1786903291940689,-0.0,-6.641828065312438e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151733398437,0.0,0.0,9.261730883736163e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156616210937,0.0,0.0,9.753042832016944e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156616210937,0.0,0.0,7.203564018709585e-05,297.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.61962890625,0.0,0.0,9.752987534739076e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6152038574219,0.0,0.0,0.0004626426089089,287.5263061523437,294.1499938964844,287.54998779296875,285.6789245605469,288.2908935546875,287.5501403808594,287.2866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868594352155,4.3275609762361e-09,0.0009868551278486,-0.0103898253291845,0.0,0.0,0.0,-0.0069581717252731,60.0,0.1785362660884857,-0.0,-6.640030392190965e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151733398437,0.0,0.0,9.261730883736163e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156616210937,0.0,0.0,9.753042832016944e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156616210937,0.0,0.0,7.203564018709585e-05,297.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.61962890625,0.0,0.0,9.752987534739076e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6152038574219,0.0,0.0,0.0004626426089089,287.5263061523437,294.1499938964844,287.54998779296875,285.6789245605469,288.2908935546875,287.5501403808594,287.2866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868594352155,4.3275609762361e-09,0.0009868551278486,-0.0103898253291845,0.0,0.0,0.0,-0.0069581717252731,60.0,0.1785362660884857,-0.0,-6.640030392190965e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119384765625,0.0,0.0,9.261476225219668e-05,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123962402344,0.0,0.0,9.752774349180982e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6124267578125,0.0,0.0,7.203365385066718e-05,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163635253906,0.0,0.0,9.752719779498876e-05,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119689941406,0.0,0.0,0.0004626298614311,287.52325439453125,294.1499938964844,287.54998779296875,285.6856384277344,288.2779846191406,287.55010986328125,287.28680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868318447843,4.324335556304959e-09,0.0009868275374174,-0.0103813745081424,0.0,0.0,0.0,-0.0069565726444125,60.0,0.1784045100212097,-0.0,-6.6396594888829e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119384765625,0.0,0.0,9.261476225219668e-05,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123962402344,0.0,0.0,9.752774349180982e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6124267578125,0.0,0.0,7.203365385066718e-05,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163635253906,0.0,0.0,9.752719779498876e-05,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119689941406,0.0,0.0,0.0004626298614311,287.52325439453125,294.1499938964844,287.54998779296875,285.6856384277344,288.2779846191406,287.55010986328125,287.28680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868318447843,4.324335556304959e-09,0.0009868275374174,-0.0103813745081424,0.0,0.0,0.0,-0.0069565726444125,60.0,0.1784045100212097,-0.0,-6.6396594888829e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6103515625,0.0,0.0,9.2616981419269e-05,298.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6108093261719,0.0,0.0,9.753008635016158e-05,298.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6108093261719,0.0,0.0,7.203538552857935e-05,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6147155761719,0.0,0.0,9.752954065334052e-05,298.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6103820800781,0.0,0.0,0.0004626409499906,287.5217590332031,294.1499938964844,287.54998779296875,285.6893615722656,288.2716064453125,287.55010986328125,287.2868957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986855244264,4.327081803978672e-09,0.000986850936897,-0.0103885699063539,0.0,0.0,0.0,-0.0069579342380166,60.0,0.1783465594053268,-0.0,-6.639975680400313e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6087341308594,0.0,0.0,9.262137609766796e-05,298.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.60919189453125,0.0,0.0,9.75347138592042e-05,298.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092224121094,0.0,0.0,7.203880522865802e-05,297.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61309814453125,0.0,0.0,9.753417543834075e-05,298.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6087646484375,0.0,0.0,0.0004626628942787,287.5202331542969,294.1499938964844,287.54998779296875,285.6933288574219,288.2652893066406,287.55010986328125,287.2869567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986901926808,4.332533443118791e-09,0.0009868976194411,-0.0104028526693582,0.0,0.0,0.0,-0.0069606364704668,60.0,0.1782935261726379,-0.0,-6.640603089635988e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6055603027344,0.0,0.0,9.26363718463108e-05,298.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60601806640625,0.0,0.0,9.755050268722698e-05,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6060485839844,0.0,0.0,7.205046858871356e-05,297.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60986328125,0.0,0.0,9.754997154232116e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6055908203125,0.0,0.0,0.0004627378075383,287.51727294921875,294.1499938964844,287.54998779296875,285.701904296875,288.2528076171875,287.5500793457031,287.2871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870612993836,4.351171867256198e-09,0.0009870569920167,-0.0104516865685582,0.0,0.0,0.0,-0.0069698761217296,60.0,0.1782011836767196,-0.0,-6.642748218155249e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6055603027344,0.0,0.0,9.26363718463108e-05,298.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60601806640625,0.0,0.0,9.755050268722698e-05,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6060485839844,0.0,0.0,7.205046858871356e-05,297.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60986328125,0.0,0.0,9.754997154232116e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6055908203125,0.0,0.0,0.0004627378075383,287.51727294921875,294.1499938964844,287.54998779296875,285.701904296875,288.2528076171875,287.5500793457031,287.2871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870612993836,4.351171867256198e-09,0.0009870569920167,-0.0104516865685582,0.0,0.0,0.0,-0.0069698761217296,60.0,0.1782011836767196,-0.0,-6.642748218155249e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6024169921875,0.0,0.0,9.265929111279549e-05,298.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6028747558594,0.0,0.0,9.757464431459084e-05,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6028747558594,0.0,0.0,7.20682946848683e-05,297.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6066589355469,0.0,0.0,9.7574113169685e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6024475097656,0.0,0.0,0.0004628523020073,287.5143127441406,294.1499938964844,287.54998779296875,285.7112731933594,288.2405700683594,287.5500793457031,287.28729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873050730675,4.379685503153041e-09,0.0009873007657006,-0.0105263935402035,0.0,0.0,0.0,-0.0069840117357671,60.0,0.1781275421380996,-0.0,-6.64603092559446e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6024169921875,0.0,0.0,9.265929111279549e-05,298.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6028747558594,0.0,0.0,9.757464431459084e-05,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6028747558594,0.0,0.0,7.20682946848683e-05,297.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6066589355469,0.0,0.0,9.7574113169685e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6024475097656,0.0,0.0,0.0004628523020073,287.5143127441406,294.1499938964844,287.54998779296875,285.7112731933594,288.2405700683594,287.5500793457031,287.28729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873050730675,4.379685503153041e-09,0.0009873007657006,-0.0105263935402035,0.0,0.0,0.0,-0.0069840117357671,60.0,0.1781275421380996,-0.0,-6.64603092559446e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59930419921875,0.0,0.0,9.268860594602302e-05,298.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997314453125,0.0,0.0,9.760551620274782e-05,298.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997619628906,0.0,0.0,7.209109753603116e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034851074219,0.0,0.0,9.76049923337996e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.59930419921875,0.0,0.0,0.0004629987524822,287.51141357421875,294.1499938964844,287.54998779296875,285.7214050292969,288.2284851074219,287.550048828125,287.2874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098761706613,4.4161656553853845e-09,0.0009876126423478,-0.0106219733133912,0.0,0.0,0.0,-0.007002096157521,60.0,0.1780674308538437,-0.0,-6.650231654248273e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59930419921875,0.0,0.0,9.268860594602302e-05,298.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997314453125,0.0,0.0,9.760551620274782e-05,298.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997619628906,0.0,0.0,7.209109753603116e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034851074219,0.0,0.0,9.76049923337996e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.59930419921875,0.0,0.0,0.0004629987524822,287.51141357421875,294.1499938964844,287.54998779296875,285.7214050292969,288.2284851074219,287.550048828125,287.2874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098761706613,4.4161656553853845e-09,0.0009876126423478,-0.0106219733133912,0.0,0.0,0.0,-0.007002096157521,60.0,0.1780674308538437,-0.0,-6.650231654248273e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59619140625,0.0,0.0,9.272421448258684e-05,298.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5966186523437,0.0,0.0,9.76430019363761e-05,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5966491699219,0.0,0.0,7.211878983071074e-05,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.600341796875,0.0,0.0,9.76424926193431e-05,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5962219238281,0.0,0.0,0.0004631766059901,287.508544921875,294.1499938964844,287.54998779296875,285.732177734375,288.2166442871094,287.550048828125,287.28759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879961144179,4.4604804294579026e-09,0.0009879915742203,-0.0107380785048007,0.0,0.0,0.0,-0.0070240651257336,60.0,0.1780237704515457,-0.0,-6.65533690380471e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59619140625,0.0,0.0,9.272421448258684e-05,298.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5966186523437,0.0,0.0,9.76430019363761e-05,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5966491699219,0.0,0.0,7.211878983071074e-05,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.600341796875,0.0,0.0,9.76424926193431e-05,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5962219238281,0.0,0.0,0.0004631766059901,287.508544921875,294.1499938964844,287.54998779296875,285.732177734375,288.2166442871094,287.550048828125,287.28759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879961144179,4.4604804294579026e-09,0.0009879915742203,-0.0107380785048007,0.0,0.0,0.0,-0.0070240651257336,60.0,0.1780237704515457,-0.0,-6.65533690380471e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946655273437,0.0,0.0,9.274401963921264e-05,298.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950927734375,0.0,0.0,9.766386938281356e-05,298.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950927734375,0.0,0.0,7.213420030893758e-05,297.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987854003906,0.0,0.0,9.766336006578058e-05,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946960449219,0.0,0.0,0.0004632755590137,287.5071105957031,294.1499938964844,287.54998779296875,285.73779296875,288.2108154296875,287.550048828125,287.2876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882069425657,4.485141147370086e-09,0.0009882025187835,-0.0108026908710598,0.0,0.0,0.0,-0.0070362905971705,60.0,0.1780068129301071,-0.0,-6.658178364205014e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931091308594,0.0,0.0,9.276485070586205e-05,298.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.59356689453125,0.0,0.0,9.768579911906272e-05,298.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.59356689453125,0.0,0.0,7.215039659058675e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59722900390625,0.0,0.0,9.768529707798734e-05,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931396484375,0.0,0.0,0.0004633796052075,287.5057067871094,294.1499938964844,287.54998779296875,285.7435302734375,288.2050170898437,287.550048828125,287.2877502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884287137538,4.511071072244022e-09,0.0009884241735562,-0.0108706271275877,0.0,0.0,0.0,-0.0070491451770067,60.0,0.1779923290014267,-0.0,-6.661166906951621e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.590087890625,0.0,0.0,9.280970698455349e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59051513671875,0.0,0.0,9.77330419118516e-05,298.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.59051513671875,0.0,0.0,7.218528480734676e-05,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941162109375,0.0,0.0,9.773253987077624e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5901184082031,0.0,0.0,0.0004636036755982,287.5028991699219,294.1499938964844,287.54998779296875,285.75537109375,288.1935729980469,287.550048828125,287.28790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889062494039,4.566915734471877e-09,0.0009889017092064,-0.011016939766705,0.0,0.0,0.0,-0.0070768296718597,60.0,0.1779709160327911,-0.0,-6.667605845223079e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.590087890625,0.0,0.0,9.280970698455349e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59051513671875,0.0,0.0,9.77330419118516e-05,298.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.59051513671875,0.0,0.0,7.218528480734676e-05,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941162109375,0.0,0.0,9.773253987077624e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5901184082031,0.0,0.0,0.0004636036755982,287.5028991699219,294.1499938964844,287.54998779296875,285.75537109375,288.1935729980469,287.550048828125,287.28790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889062494039,4.566915734471877e-09,0.0009889017092064,-0.011016939766705,0.0,0.0,0.0,-0.0070768296718597,60.0,0.1779709160327911,-0.0,-6.667605845223079e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870666503906,0.0,0.0,9.285775013267994e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5874938964844,0.0,0.0,9.778362436918542e-05,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5874938964844,0.0,0.0,7.222265412565321e-05,297.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.591064453125,0.0,0.0,9.778312960406764e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58709716796875,0.0,0.0,0.0004638436366803,287.5001220703125,294.1499938964844,287.54998779296875,285.7676086425781,288.18231201171875,287.5500183105469,287.2880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.6267252251652735e-09,0.0009894131217151,-0.0111736403778195,0.0,0.0,0.0,-0.0071064797230064,60.0,0.1779578030109405,-0.0,-6.67450521518731e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870666503906,0.0,0.0,9.285775013267994e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5874938964844,0.0,0.0,9.778362436918542e-05,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5874938964844,0.0,0.0,7.222265412565321e-05,297.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.591064453125,0.0,0.0,9.778312960406764e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58709716796875,0.0,0.0,0.0004638436366803,287.5001220703125,294.1499938964844,287.54998779296875,285.7676086425781,288.18231201171875,287.5500183105469,287.2880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.6267252251652735e-09,0.0009894131217151,-0.0111736403778195,0.0,0.0,0.0,-0.0071064797230064,60.0,0.1779578030109405,-0.0,-6.67450521518731e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5840759277344,0.0,0.0,9.290828893426806e-05,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.58447265625,0.0,0.0,9.783685527509078e-05,298.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845031738281,0.0,0.0,7.226196612464264e-05,297.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5880126953125,0.0,0.0,9.783636050997302e-05,298.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841064453125,0.0,0.0,0.0004640961124096,287.49737548828125,294.1499938964844,287.54998779296875,285.7802124023437,288.1712951660156,287.5500183105469,287.2882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899559663608,4.689656218914706e-09,0.0009899513097479,-0.0113385180011391,0.0,0.0,0.0,-0.0071376776322722,60.0,0.1779519766569137,-0.0,-6.68176838303225e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5840759277344,0.0,0.0,9.290828893426806e-05,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.58447265625,0.0,0.0,9.783685527509078e-05,298.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845031738281,0.0,0.0,7.226196612464264e-05,297.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5880126953125,0.0,0.0,9.783636050997302e-05,298.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841064453125,0.0,0.0,0.0004640961124096,287.49737548828125,294.1499938964844,287.54998779296875,285.7802124023437,288.1712951660156,287.5500183105469,287.2882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899559663608,4.689656218914706e-09,0.0009899513097479,-0.0113385180011391,0.0,0.0,0.0,-0.0071376776322722,60.0,0.1779519766569137,-0.0,-6.68176838303225e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58111572265625,0.0,0.0,9.296025382354856e-05,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5815124511719,0.0,0.0,9.789157047634944e-05,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58154296875,0.0,0.0,7.230237679323182e-05,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849914550781,0.0,0.0,9.789109026314692e-05,298.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58111572265625,0.0,0.0,0.0004643556603696,287.4946594238281,294.1499938964844,287.54998779296875,285.79302978515625,288.160400390625,287.5500183105469,287.2883605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754354243630132e-09,0.0009905045153573,-0.0115080242976546,0.0,0.0,0.0,-0.0071697509847581,60.0,0.1779507547616958,-0.0,-6.689239739898768e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58111572265625,0.0,0.0,9.296025382354856e-05,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5815124511719,0.0,0.0,9.789157047634944e-05,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58154296875,0.0,0.0,7.230237679323182e-05,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849914550781,0.0,0.0,9.789109026314692e-05,298.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58111572265625,0.0,0.0,0.0004643556603696,287.4946594238281,294.1499938964844,287.54998779296875,285.79302978515625,288.160400390625,287.5500183105469,287.2883605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754354243630132e-09,0.0009905045153573,-0.0115080242976546,0.0,0.0,0.0,-0.0071697509847581,60.0,0.1779507547616958,-0.0,-6.689239739898768e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5796203613281,0.0,0.0,9.298657096223906e-05,298.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5800476074219,0.0,0.0,9.791928459890188e-05,298.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5800476074219,0.0,0.0,7.232285133795813e-05,297.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58349609375,0.0,0.0,9.791880438569932e-05,298.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57965087890625,0.0,0.0,0.0004644871514756,287.49334716796875,294.1499938964844,287.54998779296875,285.7995300292969,288.1550598144531,287.5500183105469,287.2884216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907895000651,4.7871258068710185e-09,0.0009907847270369,-0.011593883857131,0.0,0.0,0.0,-0.007185997441411,60.0,0.1779515743255615,-0.0,-6.693025511594898e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5781555175781,0.0,0.0,9.301294630859049e-05,298.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785827636719,0.0,0.0,9.794706420507282e-05,298.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785827636719,0.0,0.0,7.234336226247251e-05,297.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5820007324219,0.0,0.0,9.794658399187028e-05,298.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.57818603515625,0.0,0.0,0.0004646189045161,287.49200439453125,294.1499938964844,287.54998779296875,285.8060607910156,288.1497497558594,287.5500183105469,287.2885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910704102367,4.819967980296269e-09,0.0009910656372085,-0.0116799287497997,0.0,0.0,0.0,-0.0072022788226604,60.0,0.1779529750347137,-0.0,-6.696820520346591e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57525634765625,0.0,0.0,9.306548599852248e-05,298.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756530761719,0.0,0.0,9.800238331081346e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756530761719,0.0,0.0,7.238422404043376e-05,297.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790405273437,0.0,0.0,9.800191764952616e-05,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752868652344,0.0,0.0,0.0004648813337553,287.4893493652344,294.1499938964844,287.54998779296875,285.8191833496094,288.1392517089844,287.5500183105469,287.2886657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382764996393e-09,0.0009916250128298,-0.0118513107299804,0.0,0.0,0.0,-0.0072347074747085,60.0,0.1779566556215286,-0.0,-6.704383537226023e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57525634765625,0.0,0.0,9.306548599852248e-05,298.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756530761719,0.0,0.0,9.800238331081346e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756530761719,0.0,0.0,7.238422404043376e-05,297.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790405273437,0.0,0.0,9.800191764952616e-05,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752868652344,0.0,0.0,0.0004648813337553,287.4893493652344,294.1499938964844,287.54998779296875,285.8191833496094,288.1392517089844,287.5500183105469,287.2886657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382764996393e-09,0.0009916250128298,-0.0118513107299804,0.0,0.0,0.0,-0.0072347074747085,60.0,0.1779566556215286,-0.0,-6.704383537226023e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5723571777344,0.0,0.0,9.311731264460832e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57275390625,0.0,0.0,9.805696026887745e-05,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57275390625,0.0,0.0,7.242453284561634e-05,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5761108398437,0.0,0.0,9.805649460759014e-05,298.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5723876953125,0.0,0.0,0.0004651402123272,287.4867553710937,294.1499938964844,287.54998779296875,285.8323059082031,288.1289367675781,287.5500183105469,287.2887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912923990496e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,-0.0072666979394853,60.0,0.1779605746269226,-0.0,-6.711847788665183e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5723571777344,0.0,0.0,9.311731264460832e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57275390625,0.0,0.0,9.805696026887745e-05,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57275390625,0.0,0.0,7.242453284561634e-05,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5761108398437,0.0,0.0,9.805649460759014e-05,298.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5723876953125,0.0,0.0,0.0004651402123272,287.4867553710937,294.1499938964844,287.54998779296875,285.8323059082031,288.1289367675781,287.5500183105469,287.2887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912923990496e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,-0.0072666979394853,60.0,0.1779605746269226,-0.0,-6.711847788665183e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694885253906,0.0,0.0,9.316740033682436e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.56988525390625,0.0,0.0,9.810971096158028e-05,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.56988525390625,0.0,0.0,7.246349559864029e-05,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731811523437,0.0,0.0,9.810924530029296e-05,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56951904296875,0.0,0.0,0.0004653904179576,287.4841613769531,294.1499938964844,287.54998779296875,285.8453674316406,288.1188049316406,287.5500183105469,287.2889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.0122785921757895e-09,0.0009927101200446,-0.0121837658807635,0.0,0.0,0.0,-0.0072976155206561,60.0,0.1779627799987793,-0.0,-6.719065481775034e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694885253906,0.0,0.0,9.316740033682436e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.56988525390625,0.0,0.0,9.810971096158028e-05,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.56988525390625,0.0,0.0,7.246349559864029e-05,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731811523437,0.0,0.0,9.810924530029296e-05,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56951904296875,0.0,0.0,0.0004653904179576,287.4841613769531,294.1499938964844,287.54998779296875,285.8453674316406,288.1188049316406,287.5500183105469,287.2889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.0122785921757895e-09,0.0009927101200446,-0.0121837658807635,0.0,0.0,0.0,-0.0072976155206561,60.0,0.1779627799987793,-0.0,-6.719065481775034e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.566650390625,0.0,0.0,9.321571269538254e-05,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5670471191406,0.0,0.0,9.816058445721863e-05,298.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5670471191406,0.0,0.0,7.250106864375994e-05,297.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5703125,0.0,0.0,9.816012607188895e-05,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666809082031,0.0,0.0,0.0004656317469198,287.48162841796875,294.1499938964844,287.54998779296875,285.8583068847656,288.1088256835937,287.5500183105469,287.2890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.1779627948999405,-0.0,-6.726031642756426e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.566650390625,0.0,0.0,9.321571269538254e-05,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5670471191406,0.0,0.0,9.816058445721863e-05,298.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5670471191406,0.0,0.0,7.250106864375994e-05,297.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5703125,0.0,0.0,9.816012607188895e-05,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666809082031,0.0,0.0,0.0004656317469198,287.48162841796875,294.1499938964844,287.54998779296875,285.8583068847656,288.1088256835937,287.5500183105469,287.2890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.1779627948999405,-0.0,-6.726031642756426e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56524658203125,0.0,0.0,9.323889389634132e-05,298.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.56561279296875,0.0,0.0,9.818500257097185e-05,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5656433105469,0.0,0.0,7.25191057426855e-05,297.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5688781738281,0.0,0.0,9.818454418564217e-05,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56524658203125,0.0,0.0,0.0004657475510612,287.4803466796875,294.1499938964844,287.54998779296875,285.8646850585937,288.1039123535156,287.5500183105469,287.2891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934763656929,5.1012993829147035e-09,0.000993471359834,-0.0124169904738664,0.0,0.0,0.0,-0.0073417471721768,60.0,0.1779614239931106,-0.0,-6.729375456870913e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638427734375,0.0,0.0,9.326133294962348e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.564208984375,0.0,0.0,9.820862032938749e-05,298.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5642395019531,0.0,0.0,7.253655348904431e-05,297.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56744384765625,0.0,0.0,9.820817649597302e-05,298.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638427734375,0.0,0.0,0.0004658596299123,287.4790954589844,294.1499938964844,287.54998779296875,285.8710021972656,288.0990295410156,287.5500183105469,287.2892150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937152499333,5.129231706035853e-09,0.0009937101276591,-0.0124901682138443,0.0,0.0,0.0,-0.0073555945418775,60.0,0.1779589504003524,-0.0,-6.732611979032299e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56103515625,0.0,0.0,9.330381726613268e-05,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614318847656,0.0,0.0,9.825336746871471e-05,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614318847656,0.0,0.0,7.256960088852793e-05,297.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5646057128906,0.0,0.0,9.825292363530024e-05,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5610656738281,0.0,0.0,0.0004660718550439,287.47662353515625,294.1499938964844,287.54998779296875,285.8834228515625,288.08941650390625,287.5500183105469,287.28936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.182130280445563e-09,0.0009941625175997,-0.0126287546008825,0.0,0.0,0.0,-0.0073818187229335,60.0,0.177950233221054,-0.0,-6.738743252299173e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
