time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12353880,298.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56103515625,0.0,0.0,9.330381726613268e-05,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614318847656,0.0,0.0,9.825336746871471e-05,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614318847656,0.0,0.0,7.256960088852793e-05,297.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5646057128906,0.0,0.0,9.825292363530024e-05,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5610656738281,0.0,0.0,0.0004660718550439,287.47662353515625,294.1499938964844,287.54998779296875,285.8834228515625,288.08941650390625,287.5500183105469,287.28936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.182130280445563e-09,0.0009941625175997,-0.0126287546008825,0.0,0.0,0.0,-0.0073818187229335,60.0,0.177950233221054,-0.0,-6.738743252299173e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5582580566406,0.0,0.0,9.33431801968254e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55865478515625,0.0,0.0,9.829481859924272e-05,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55865478515625,0.0,0.0,7.260021811816841e-05,297.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5617980957031,0.0,0.0,9.829438204178588e-05,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55828857421875,0.0,0.0,0.0004662684805225,287.4741516113281,294.1499938964844,287.54998779296875,285.8954467773437,288.0799560546875,287.5500183105469,287.2894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231135968841727e-09,0.0009945816127583,-0.0127571430057287,0.0,0.0,0.0,-0.0074061132036149,60.0,0.1779362708330154,-0.0,-6.744426173099782e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5582580566406,0.0,0.0,9.33431801968254e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55865478515625,0.0,0.0,9.829481859924272e-05,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55865478515625,0.0,0.0,7.260021811816841e-05,297.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5617980957031,0.0,0.0,9.829438204178588e-05,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55828857421875,0.0,0.0,0.0004662684805225,287.4741516113281,294.1499938964844,287.54998779296875,285.8954467773437,288.0799560546875,287.5500183105469,287.2894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231135968841727e-09,0.0009945816127583,-0.0127571430057287,0.0,0.0,0.0,-0.0074061132036149,60.0,0.1779362708330154,-0.0,-6.744426173099782e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555419921875,0.0,0.0,9.337873052572832e-05,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.555908203125,0.0,0.0,9.833225340116768e-05,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.555908203125,0.0,0.0,7.262786675710231e-05,297.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5590209960937,0.0,0.0,9.833182411966844e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555419921875,0.0,0.0,0.000466446072096,287.47174072265625,294.1499938964844,287.54998779296875,285.9070129394531,288.0706481933594,287.5500183105469,287.2896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.275391234960125e-09,0.0009949600789695,-0.0128730842843651,0.0,0.0,0.0,-0.0074280523695051,60.0,0.1779160052537918,-0.0,-6.749560554908386e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555419921875,0.0,0.0,9.337873052572832e-05,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.555908203125,0.0,0.0,9.833225340116768e-05,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.555908203125,0.0,0.0,7.262786675710231e-05,297.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5590209960937,0.0,0.0,9.833182411966844e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555419921875,0.0,0.0,0.000466446072096,287.47174072265625,294.1499938964844,287.54998779296875,285.9070129394531,288.0706481933594,287.5500183105469,287.2896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.275391234960125e-09,0.0009949600789695,-0.0128730842843651,0.0,0.0,0.0,-0.0074280523695051,60.0,0.1779160052537918,-0.0,-6.749560554908386e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528259277344,0.0,0.0,9.341061377199368e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531616210937,0.0,0.0,9.836582466959952e-05,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531921386719,0.0,0.0,7.265266322065145e-05,297.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5562438964844,0.0,0.0,9.83653953881003e-05,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528259277344,0.0,0.0,0.0004666052991524,287.4693298339844,294.1499938964844,287.54998779296875,285.9180603027344,288.0614929199219,287.5500183105469,287.2897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.315071049949438e-09,0.0009952994296327,-0.0129770375788211,0.0,0.0,0.0,-0.0074477232992649,60.0,0.1778893768787384,-0.0,-6.75416487183611e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528259277344,0.0,0.0,9.341061377199368e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531616210937,0.0,0.0,9.836582466959952e-05,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531921386719,0.0,0.0,7.265266322065145e-05,297.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5562438964844,0.0,0.0,9.83653953881003e-05,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528259277344,0.0,0.0,0.0004666052991524,287.4693298339844,294.1499938964844,287.54998779296875,285.9180603027344,288.0614929199219,287.5500183105469,287.2897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.315071049949438e-09,0.0009952994296327,-0.0129770375788211,0.0,0.0,0.0,-0.0074477232992649,60.0,0.1778893768787384,-0.0,-6.75416487183611e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.55145263671875,0.0,0.0,9.342500561615452e-05,298.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.55181884765625,0.0,0.0,9.838098776526748e-05,298.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5518493652344,0.0,0.0,7.266386091941968e-05,297.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55487060546875,0.0,0.0,9.838055848376824e-05,298.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5514831542969,0.0,0.0,0.0004666772147174,287.4681396484375,294.1499938964844,287.54998779296875,285.92333984375,288.0570068359375,287.54998779296875,287.2898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954578708857,5.332987829120839e-09,0.0009954525157809,-0.0130239762365818,0.0,0.0,0.0,-0.007456605322659,60.0,0.1778731942176818,-0.0,-6.75624463042368e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.55010986328125,0.0,0.0,9.343834244646132e-05,298.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.55047607421875,0.0,0.0,9.839503036346288e-05,298.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.55047607421875,0.0,0.0,7.26742364349775e-05,297.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.55352783203125,0.0,0.0,9.839460835792124e-05,298.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5501403808594,0.0,0.0,0.0004667438624892,287.46697998046875,294.1499938964844,287.54998779296875,285.9284973144531,288.0525207519531,287.54998779296875,287.2899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955998975783,5.349590104231083e-09,0.0009955945424735,-0.013067471794784,0.0,0.0,0.0,-0.0074648358859121,60.0,0.1778552085161209,-0.0,-6.758172332865797e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5474548339844,0.0,0.0,9.346164006274194e-05,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477905273437,0.0,0.0,9.841955761658028e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478210449219,0.0,0.0,7.26923462934792e-05,297.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5508117675781,0.0,0.0,9.841914288699628e-05,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5474853515625,0.0,0.0,0.0004668601904995,287.4646301269531,294.1499938964844,287.54998779296875,285.938232421875,288.043701171875,287.54998779296875,287.2900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378572698333528e-09,0.0009958423906937,-0.0131433997303247,0.0,0.0,0.0,-0.007479203864932,60.0,0.1778133660554886,-0.0,-6.761537463262357e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,298.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5474548339844,0.0,0.0,9.346164006274194e-05,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477905273437,0.0,0.0,9.841955761658028e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478210449219,0.0,0.0,7.26923462934792e-05,297.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5508117675781,0.0,0.0,9.841914288699628e-05,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5474853515625,0.0,0.0,0.0004668601904995,287.4646301269531,294.1499938964844,287.54998779296875,285.938232421875,288.043701171875,287.54998779296875,287.2900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378572698333528e-09,0.0009958423906937,-0.0131433997303247,0.0,0.0,0.0,-0.007479203864932,60.0,0.1778133660554886,-0.0,-6.761537463262357e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447998046875,0.0,0.0,9.348074672743678e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.545166015625,0.0,0.0,9.843968291534112e-05,298.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.545166015625,0.0,0.0,7.270721107488498e-05,297.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5481262207031,0.0,0.0,9.84392681857571e-05,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448303222656,0.0,0.0,0.0004669556510634,287.4623107910156,294.1499938964844,287.54998779296875,285.9472045898437,288.0350341796875,287.54998779296875,287.2901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402347014182851e-09,0.0009960456518456,-0.0132056828588247,0.0,0.0,0.0,-0.0074909897521138,60.0,0.1777638792991638,-0.0,-6.764298632333522e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447998046875,0.0,0.0,9.348074672743678e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.545166015625,0.0,0.0,9.843968291534112e-05,298.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.545166015625,0.0,0.0,7.270721107488498e-05,297.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5481262207031,0.0,0.0,9.84392681857571e-05,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448303222656,0.0,0.0,0.0004669556510634,287.4623107910156,294.1499938964844,287.54998779296875,285.9472045898437,288.0350341796875,287.54998779296875,287.2901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402347014182851e-09,0.0009960456518456,-0.0132056828588247,0.0,0.0,0.0,-0.0074909897521138,60.0,0.1777638792991638,-0.0,-6.764298632333522e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54217529296875,0.0,0.0,9.349494212074204e-05,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54254150390625,0.0,0.0,9.845463500823826e-05,298.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.54254150390625,0.0,0.0,7.271825597854331e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5454406738281,0.0,0.0,9.845422755461186e-05,298.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5422058105469,0.0,0.0,0.0004670265770982,287.4600524902344,294.1499938964844,287.54998779296875,285.955322265625,288.0264892578125,287.54998779296875,287.2903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.419999116185181e-09,0.000996196642518,-0.0132519286125898,0.0,0.0,0.0,-0.0074997409246861,60.0,0.1777060329914093,-0.0,-6.766349258668924e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54217529296875,0.0,0.0,9.349494212074204e-05,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54254150390625,0.0,0.0,9.845463500823826e-05,298.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.54254150390625,0.0,0.0,7.271825597854331e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5454406738281,0.0,0.0,9.845422755461186e-05,298.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5422058105469,0.0,0.0,0.0004670265770982,287.4600524902344,294.1499938964844,287.54998779296875,285.955322265625,288.0264892578125,287.54998779296875,287.2903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.419999116185181e-09,0.000996196642518,-0.0132519286125898,0.0,0.0,0.0,-0.0074997409246861,60.0,0.1777060329914093,-0.0,-6.766349258668924e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5395812988281,0.0,0.0,9.350440086564048e-05,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5399169921875,0.0,0.0,9.846459579421209e-05,298.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5399475097656,0.0,0.0,7.272561197169125e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428161621094,0.0,0.0,9.846419561654328e-05,298.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.53961181640625,0.0,0.0,0.0004670738126151,287.4577941894531,294.1499938964844,287.54998779296875,285.9625549316406,288.01812744140625,287.54998779296875,287.2904357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431749272588604e-09,0.0009962971089407,-0.0132827116176486,0.0,0.0,0.0,-0.0075055663473904,60.0,0.177638977766037,-0.0,-6.767714921807055e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5395812988281,0.0,0.0,9.350440086564048e-05,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5399169921875,0.0,0.0,9.846459579421209e-05,298.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5399475097656,0.0,0.0,7.272561197169125e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428161621094,0.0,0.0,9.846419561654328e-05,298.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.53961181640625,0.0,0.0,0.0004670738126151,287.4577941894531,294.1499938964844,287.54998779296875,285.9625549316406,288.01812744140625,287.54998779296875,287.2904357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431749272588604e-09,0.0009962971089407,-0.0132827116176486,0.0,0.0,0.0,-0.0075055663473904,60.0,0.177638977766037,-0.0,-6.767714921807055e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,298.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382995605469,0.0,0.0,9.350720938527957e-05,298.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.53863525390625,0.0,0.0,9.846754983300345e-05,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.53863525390625,0.0,0.0,7.27277947589755e-05,297.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54150390625,0.0,0.0,9.846714965533464e-05,298.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.538330078125,0.0,0.0,0.0004670878406614,287.4566650390625,294.1499938964844,287.54998779296875,285.9657897949219,288.0140075683594,287.54998779296875,287.2904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963323827832,5.4352278233693604e-09,0.0009963269112631,-0.0132918236777186,0.0,0.0,0.0,-0.0075072906911373,60.0,0.1776020675897598,-0.0,-6.768118510080967e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370178222656,0.0,0.0,9.350856998935342e-05,298.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.537353515625,0.0,0.0,9.846898319665344e-05,298.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.537353515625,0.0,0.0,7.272885704878718e-05,297.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54022216796875,0.0,0.0,9.846859029494226e-05,298.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370483398437,0.0,0.0,0.0004670946509577,287.45556640625,294.1499938964844,287.54998779296875,285.96875,288.0098876953125,287.54998779296875,287.29058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963467018678,5.436908256939432e-09,0.0009963412303477,-0.0132962269708514,0.0,0.0,0.0,-0.0075081237591803,60.0,0.1775626540184021,-0.0,-6.768313909333301e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5344543457031,0.0,0.0,9.350688924314454e-05,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347900390625,0.0,0.0,9.846721513895318e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5348205566406,0.0,0.0,7.272754737641662e-05,297.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5376281738281,0.0,0.0,9.8466822237242e-05,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53448486328125,0.0,0.0,0.0004670862399507,287.453369140625,294.1499938964844,287.54998779296875,285.973876953125,288.0018005371094,287.54998779296875,287.29071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434775740553732e-09,0.0009963230695575,-0.0132906399667263,0.0,0.0,0.0,-0.0075070667080581,60.0,0.1774761229753494,-0.0,-6.768066640461258e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5344543457031,0.0,0.0,9.350688924314454e-05,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347900390625,0.0,0.0,9.846721513895318e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5348205566406,0.0,0.0,7.272754737641662e-05,297.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5376281738281,0.0,0.0,9.8466822237242e-05,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53448486328125,0.0,0.0,0.0004670862399507,287.453369140625,294.1499938964844,287.54998779296875,285.973876953125,288.0018005371094,287.54998779296875,287.29071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434775740553732e-09,0.0009963230695575,-0.0132906399667263,0.0,0.0,0.0,-0.0075070667080581,60.0,0.1774761229753494,-0.0,-6.768066640461258e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5319519042969,0.0,0.0,9.349933679914102e-05,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5322570800781,0.0,0.0,9.845926251728088e-05,298.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.53228759765625,0.0,0.0,7.272167567862198e-05,297.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350646972656,0.0,0.0,9.845887689152732e-05,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5319519042969,0.0,0.0,0.0004670485213864,287.4512023925781,294.1499938964844,287.54998779296875,285.97784423828125,287.9938659667969,287.54998779296875,287.29083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.4253357362199495e-09,0.0009962423937395,-0.0132659086957573,0.0,0.0,0.0,-0.0075023868121206,60.0,0.1773792952299118,-0.0,-6.766969562477243e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5319519042969,0.0,0.0,9.349933679914102e-05,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5322570800781,0.0,0.0,9.845926251728088e-05,298.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.53228759765625,0.0,0.0,7.272167567862198e-05,297.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350646972656,0.0,0.0,9.845887689152732e-05,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5319519042969,0.0,0.0,0.0004670485213864,287.4512023925781,294.1499938964844,287.54998779296875,285.97784423828125,287.9938659667969,287.54998779296875,287.29083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.4253357362199495e-09,0.0009962423937395,-0.0132659086957573,0.0,0.0,0.0,-0.0075023868121206,60.0,0.1773792952299118,-0.0,-6.766969562477243e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5294494628906,0.0,0.0,9.348696767119692e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5297546386719,0.0,0.0,9.844623855315147e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52978515625,0.0,0.0,7.271204958669841e-05,297.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53253173828125,0.0,0.0,9.844585292739794e-05,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5294494628906,0.0,0.0,0.0004669867339543,287.4490661621094,294.1499938964844,287.54998779296875,285.97967529296875,287.9860534667969,287.54998779296875,287.2909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409889869412153e-09,0.0009961102623492,-0.0132254436612129,0.0,0.0,0.0,-0.0074947299435734,60.0,0.1772712916135788,-0.0,-6.76517544206945e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,298.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5294494628906,0.0,0.0,9.348696767119692e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5297546386719,0.0,0.0,9.844623855315147e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52978515625,0.0,0.0,7.271204958669841e-05,297.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53253173828125,0.0,0.0,9.844585292739794e-05,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5294494628906,0.0,0.0,0.0004669867339543,287.4490661621094,294.1499938964844,287.54998779296875,285.97967529296875,287.9860534667969,287.54998779296875,287.2909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409889869412153e-09,0.0009961102623492,-0.0132254436612129,0.0,0.0,0.0,-0.0074947299435734,60.0,0.1772712916135788,-0.0,-6.76517544206945e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,298.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5269775390625,0.0,0.0,9.34717318159528e-05,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272827148437,0.0,0.0,9.84301950666122e-05,298.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272827148437,0.0,0.0,7.270020432770252e-05,297.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299987792969,0.0,0.0,9.842981671681628e-05,298.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5269775390625,0.0,0.0,0.0004669106274377,287.44696044921875,294.1499938964844,287.54998779296875,285.9786071777344,287.9783630371094,287.54998779296875,287.2911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.1771561652421951,-0.0,-6.762967075246706e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5269775390625,0.0,0.0,9.34717318159528e-05,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272827148437,0.0,0.0,9.84301950666122e-05,298.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272827148437,0.0,0.0,7.270020432770252e-05,297.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299987792969,0.0,0.0,9.842981671681628e-05,298.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5269775390625,0.0,0.0,0.0004669106274377,287.44696044921875,294.1499938964844,287.54998779296875,285.9786071777344,287.9783630371094,287.54998779296875,287.2911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.1771561652421951,-0.0,-6.762967075246706e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,298.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257263183594,0.0,0.0,9.346301521873102e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.52606201171875,0.0,0.0,9.842101280810311e-05,298.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52606201171875,0.0,0.0,7.26934231352061e-05,297.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287475585937,0.0,0.0,9.842063445830718e-05,298.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257568359375,0.0,0.0,0.0004668670881073,287.4459228515625,294.1499938964844,287.54998779296875,285.9770202636719,287.9745788574219,287.54998779296875,287.2911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958600858226,5.379999556964776e-09,0.0009958547307178,-0.0131471371278166,0.0,0.0,0.0,-0.0074799116700887,60.0,0.1770961433649063,-0.0,-6.761703730262525e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245056152344,0.0,0.0,9.345365106128156e-05,298.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248413085937,0.0,0.0,9.84111538855359e-05,298.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248413085937,0.0,0.0,7.26861399016343e-05,297.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52752685546875,0.0,0.0,9.841078281169756e-05,298.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245361328125,0.0,0.0,0.0004668203182518,287.44488525390625,294.1499938964844,287.54998779296875,285.9748229980469,287.9708557128906,287.54998779296875,287.2912292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957602014765,5.368316013942831e-09,0.0009957548463717,-0.0131165292114019,0.0,0.0,0.0,-0.0074741202406585,60.0,0.17703478038311,-0.0,-6.760346593637223e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5220947265625,0.0,0.0,9.343292913399635e-05,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223999023437,0.0,0.0,9.838933328865096e-05,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223999023437,0.0,0.0,7.267002365551889e-05,297.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5250549316406,0.0,0.0,9.838896221481264e-05,298.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5220947265625,0.0,0.0,0.0004667167959269,287.4428100585937,294.1499938964844,287.54998779296875,285.96856689453125,287.96343994140625,287.54998779296875,287.2913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467357394298e-09,0.0009955337736755,-0.0130488108843564,0.0,0.0,0.0,-0.0074613057076931,60.0,0.176908329129219,-0.0,-6.757345261121372e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5220947265625,0.0,0.0,9.343292913399635e-05,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223999023437,0.0,0.0,9.838933328865096e-05,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223999023437,0.0,0.0,7.267002365551889e-05,297.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5250549316406,0.0,0.0,9.838896221481264e-05,298.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5220947265625,0.0,0.0,0.0004667167959269,287.4428100585937,294.1499938964844,287.54998779296875,285.96856689453125,287.96343994140625,287.54998779296875,287.2913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467357394298e-09,0.0009955337736755,-0.0130488108843564,0.0,0.0,0.0,-0.0074613057076931,60.0,0.176908329129219,-0.0,-6.757345261121372e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196838378906,0.0,0.0,9.340958786197008e-05,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199890136719,0.0,0.0,9.836475510383023e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199890136719,0.0,0.0,7.26518701412715e-05,297.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5226135253906,0.0,0.0,9.836439130594954e-05,298.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51971435546875,0.0,0.0,0.0004666002059821,287.4407958984375,294.1499938964844,287.54998779296875,285.9600830078125,287.9561767578125,287.54998779296875,287.29150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468734674155,60.0,0.1767765581607818,-0.0,-6.753965919870097e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,298.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196838378906,0.0,0.0,9.340958786197008e-05,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199890136719,0.0,0.0,9.836475510383023e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199890136719,0.0,0.0,7.26518701412715e-05,297.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5226135253906,0.0,0.0,9.836439130594954e-05,298.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51971435546875,0.0,0.0,0.0004666002059821,287.4407958984375,294.1499938964844,287.54998779296875,285.9600830078125,287.9561767578125,287.54998779296875,287.29150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468734674155,60.0,0.1767765581607818,-0.0,-6.753965919870097e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5173034667969,0.0,0.0,9.338377276435494e-05,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5176086425781,0.0,0.0,9.833757212618366e-05,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5176086425781,0.0,0.0,7.263179577421397e-05,297.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52020263671875,0.0,0.0,9.833720832830296e-05,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.517333984375,0.0,0.0,0.0004664712469093,287.43878173828125,294.1499938964844,287.54998779296875,285.9495544433594,287.94903564453125,287.54998779296875,287.2916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.1766399145126342,-0.0,-6.750229886165472e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5173034667969,0.0,0.0,9.338377276435494e-05,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5176086425781,0.0,0.0,9.833757212618366e-05,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5176086425781,0.0,0.0,7.263179577421397e-05,297.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52020263671875,0.0,0.0,9.833720832830296e-05,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.517333984375,0.0,0.0,0.0004664712469093,287.43878173828125,294.1499938964844,287.54998779296875,285.9495544433594,287.94903564453125,287.54998779296875,287.2916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.1766399145126342,-0.0,-6.750229886165472e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51495361328125,0.0,0.0,9.335556387668476e-05,297.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152587890625,0.0,0.0,9.830787166720256e-05,298.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152587890625,0.0,0.0,7.26098587620072e-05,297.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177917480469,0.0,0.0,9.830751514527948e-05,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51495361328125,0.0,0.0,0.0004663303552661,287.4367980957031,294.1499938964844,287.54998779296875,285.9372253417969,287.9420166015625,287.54998779296875,287.291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.1764985769987106,-0.0,-6.746149239234e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51495361328125,0.0,0.0,9.335556387668476e-05,297.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152587890625,0.0,0.0,9.830787166720256e-05,298.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152587890625,0.0,0.0,7.26098587620072e-05,297.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177917480469,0.0,0.0,9.830751514527948e-05,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51495361328125,0.0,0.0,0.0004663303552661,287.4367980957031,294.1499938964844,287.54998779296875,285.9372253417969,287.9420166015625,287.54998779296875,287.291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.1764985769987106,-0.0,-6.746149239234e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,298.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5137634277344,0.0,0.0,9.334060450783e-05,297.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140686035156,0.0,0.0,9.829211921896784e-05,298.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140991210937,0.0,0.0,7.259822450578213e-05,297.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166015625,0.0,0.0,9.829176269704476e-05,298.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5137939453125,0.0,0.0,0.0004662556457333,287.4358215332031,294.1499938964844,287.54998779296875,285.93048095703125,287.9385681152344,287.54998779296875,287.2918395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945546044036,5.2273363415622515e-09,0.0009945493657141,-0.0127471880987286,0.0,0.0,0.0,-0.0074042305350303,60.0,0.1764261722564697,-0.0,-6.743985636603611e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
