time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12356160,298.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126037597656,0.0,0.0,9.332509944215416e-05,297.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5129089355469,0.0,0.0,9.8275784694124e-05,298.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5129089355469,0.0,0.0,7.25861536921002e-05,297.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51544189453125,0.0,0.0,9.827543544815852e-05,298.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126342773437,0.0,0.0,0.0004661781422328,287.43487548828125,294.1499938964844,287.54998779296875,285.92333984375,287.93511962890625,287.54998779296875,287.2919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943891782313,5.207995368294861e-09,0.0009943839395418,-0.0126965176314115,0.0,0.0,0.0,-0.0073946421034634,60.0,0.1763527244329452,-0.0,-6.741742453186816e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,298.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.51031494140625,0.0,0.0,9.329248132416978e-05,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5105895996094,0.0,0.0,9.824144217418508e-05,298.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106201171875,0.0,0.0,7.256078970385715e-05,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130920410156,0.0,0.0,9.82410929282196e-05,298.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51031494140625,0.0,0.0,0.0004660152480937,287.4329528808594,294.1499938964844,287.54998779296875,285.9080810546875,287.9283752441406,287.54998779296875,287.2920227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,-0.0073744831606745,60.0,0.1762028634548187,-0.0,-6.737028002135048e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,298.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.51031494140625,0.0,0.0,9.329248132416978e-05,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5105895996094,0.0,0.0,9.824144217418508e-05,298.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106201171875,0.0,0.0,7.256078970385715e-05,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130920410156,0.0,0.0,9.82410929282196e-05,298.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51031494140625,0.0,0.0,0.0004660152480937,287.4329528808594,294.1499938964844,287.54998779296875,285.9080810546875,287.9283752441406,287.54998779296875,287.2920227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,-0.0073744831606745,60.0,0.1762028634548187,-0.0,-6.737028002135048e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,298.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5080261230469,0.0,0.0,9.325788414571434e-05,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.50830078125,0.0,0.0,9.820501145441084e-05,298.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5083312988281,0.0,0.0,7.25338832125999e-05,297.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107727050781,0.0,0.0,9.820466220844536e-05,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5080261230469,0.0,0.0,0.0004658424295485,287.4310302734375,294.1499938964844,287.54998779296875,285.8916931152344,287.9217224121094,287.54998779296875,287.2921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,-0.0073531004600226,60.0,0.1760490387678146,-0.0,-6.73202862344624e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,298.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5080261230469,0.0,0.0,9.325788414571434e-05,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.50830078125,0.0,0.0,9.820501145441084e-05,298.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5083312988281,0.0,0.0,7.25338832125999e-05,297.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107727050781,0.0,0.0,9.820466220844536e-05,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5080261230469,0.0,0.0,0.0004658424295485,287.4310302734375,294.1499938964844,287.54998779296875,285.8916931152344,287.9217224121094,287.54998779296875,287.2921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,-0.0073531004600226,60.0,0.1760490387678146,-0.0,-6.73202862344624e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,298.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057678222656,0.0,0.0,9.32214970816858e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50604248046875,0.0,0.0,9.816668898565696e-05,298.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.50604248046875,0.0,0.0,7.250557973748073e-05,297.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50848388671875,0.0,0.0,9.81663542916067e-05,298.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057678222656,0.0,0.0,0.0004656606470234,287.4291687011719,294.1499938964844,287.54998779296875,285.8743896484375,287.91522216796875,287.54998779296875,287.2922668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.1758916676044464,-0.0,-6.726772738829824e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,298.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057678222656,0.0,0.0,9.32214970816858e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50604248046875,0.0,0.0,9.816668898565696e-05,298.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.50604248046875,0.0,0.0,7.250557973748073e-05,297.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50848388671875,0.0,0.0,9.81663542916067e-05,298.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057678222656,0.0,0.0,0.0004656606470234,287.4291687011719,294.1499938964844,287.54998779296875,285.8743896484375,287.91522216796875,287.54998779296875,287.2922668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.1758916676044464,-0.0,-6.726772738829824e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035095214844,0.0,0.0,9.3183531134855e-05,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5037841796875,0.0,0.0,9.8126707598567e-05,298.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038146972656,0.0,0.0,7.247604662552476e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5061950683594,0.0,0.0,9.812637290451676e-05,298.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035400390625,0.0,0.0,0.0004654709773603,287.4273376464844,294.1499938964844,287.54998779296875,285.8564147949219,287.9088134765625,287.54998779296875,287.2924194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.1757311820983886,-0.0,-6.721290901623433e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035095214844,0.0,0.0,9.3183531134855e-05,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5037841796875,0.0,0.0,9.8126707598567e-05,298.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038146972656,0.0,0.0,7.247604662552476e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5061950683594,0.0,0.0,9.812637290451676e-05,298.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035400390625,0.0,0.0,0.0004654709773603,287.4273376464844,294.1499938964844,287.54998779296875,285.8564147949219,287.9088134765625,287.54998779296875,287.2924194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.1757311820983886,-0.0,-6.721290901623433e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5024108886719,0.0,0.0,9.316404612036422e-05,297.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.502685546875,0.0,0.0,9.8106189398095e-05,298.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.502685546875,0.0,0.0,7.246089808177203e-05,297.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.50506591796875,0.0,0.0,9.810585470404476e-05,298.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5024108886719,0.0,0.0,0.0004653736541513,287.4264221191406,294.1499938964844,287.54998779296875,285.84722900390625,287.9056396484375,287.54998779296875,287.29248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926720522344,5.007208425666931e-09,0.0009926670463755,-0.0121704824268817,0.0,0.0,0.0,-0.007295103278011,60.0,0.1756498962640762,-0.0,-6.718478573475295e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,298.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013122558594,0.0,0.0,9.31442409637384e-05,297.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5015869140625,0.0,0.0,9.808533650357276e-05,298.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5015869140625,0.0,0.0,7.24454948795028e-05,297.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5039367675781,0.0,0.0,9.808500180952252e-05,298.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013122558594,0.0,0.0,0.0004652747302316,287.4255065917969,294.1499938964844,287.54998779296875,285.83795166015625,287.90252685546875,287.54998779296875,287.29254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924608748406,4.9825210624021565e-09,0.0009924558689817,-0.0121058048680424,0.0,0.0,0.0,-0.007282864768058,60.0,0.1755680292844772,-0.0,-6.715621481134805e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,298.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991149902344,0.0,0.0,9.310386667493732e-05,297.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4993896484375,0.0,0.0,9.804281580727547e-05,298.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4993896484375,0.0,0.0,7.241409184643999e-05,297.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.501708984375,0.0,0.0,9.804248838918284e-05,298.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991149902344,0.0,0.0,0.0004650730406865,287.4237060546875,294.1499938964844,287.54998779296875,285.8192749023437,287.8963623046875,287.54998779296875,287.29266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579132393002,60.0,0.1754027307033538,-0.0,-6.709797162329778e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,298.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991149902344,0.0,0.0,9.310386667493732e-05,297.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4993896484375,0.0,0.0,9.804281580727547e-05,298.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4993896484375,0.0,0.0,7.241409184643999e-05,297.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.501708984375,0.0,0.0,9.804248838918284e-05,298.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991149902344,0.0,0.0,0.0004650730406865,287.4237060546875,294.1499938964844,287.54998779296875,285.8192749023437,287.8963623046875,287.54998779296875,287.29266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579132393002,60.0,0.1754027307033538,-0.0,-6.709797162329778e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,298.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969482421875,0.0,0.0,9.306278661824764e-05,297.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4972229003906,0.0,0.0,9.799956023925915e-05,298.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4972229003906,0.0,0.0,7.238214311655611e-05,297.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.49951171875,0.0,0.0,9.799924009712412e-05,298.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969482421875,0.0,0.0,0.0004648678586818,287.42193603515625,294.1499938964844,287.54998779296875,285.8005676269531,287.8902893066406,287.54998779296875,287.29278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,0.1752358973026275,-0.0,-6.703874788627219e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,298.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969482421875,0.0,0.0,9.306278661824764e-05,297.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4972229003906,0.0,0.0,9.799956023925915e-05,298.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4972229003906,0.0,0.0,7.238214311655611e-05,297.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.49951171875,0.0,0.0,9.799924009712412e-05,298.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969482421875,0.0,0.0,0.0004648678586818,287.42193603515625,294.1499938964844,287.54998779296875,285.8005676269531,287.8902893066406,287.54998779296875,287.29278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,0.1752358973026275,-0.0,-6.703874788627219e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,9.302131365984678e-05,297.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950561523437,0.0,0.0,9.795588994165882e-05,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950561523437,0.0,0.0,7.234988152049482e-05,297.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4973449707031,0.0,0.0,9.79555697995238e-05,298.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.49481201171875,0.0,0.0,0.0004646606976166,287.4201965332031,294.1499938964844,287.54998779296875,285.7820739746094,287.8843688964844,287.54998779296875,287.2929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,0.1750681847333908,-0.0,-6.697897703134005e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357120,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,9.302131365984678e-05,297.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950561523437,0.0,0.0,9.795588994165882e-05,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950561523437,0.0,0.0,7.234988152049482e-05,297.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4973449707031,0.0,0.0,9.79555697995238e-05,298.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.49481201171875,0.0,0.0,0.0004646606976166,287.4201965332031,294.1499938964844,287.54998779296875,285.7820739746094,287.8843688964844,287.54998779296875,287.2929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,0.1750681847333908,-0.0,-6.697897703134005e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,298.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49267578125,0.0,0.0,9.297978249378502e-05,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.492919921875,0.0,0.0,9.791215416043995e-05,298.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4929504394531,0.0,0.0,7.231758354464546e-05,297.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49517822265625,0.0,0.0,9.791184129426256e-05,298.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49267578125,0.0,0.0,0.0004644532455131,287.4184875488281,294.1499938964844,287.54998779296875,285.7640380859375,287.8785095214844,287.54998779296875,287.2930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,0.1749002039432525,-0.0,-6.691914933298905e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357240,298.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49267578125,0.0,0.0,9.297978249378502e-05,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.492919921875,0.0,0.0,9.791215416043995e-05,298.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4929504394531,0.0,0.0,7.231758354464546e-05,297.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49517822265625,0.0,0.0,9.791184129426256e-05,298.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49267578125,0.0,0.0,0.0004644532455131,287.4184875488281,294.1499938964844,287.54998779296875,285.7640380859375,287.8785095214844,287.54998779296875,287.2930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,0.1749002039432525,-0.0,-6.691914933298905e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,298.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916076660156,0.0,0.0,9.295910422224551e-05,297.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49188232421875,0.0,0.0,9.789038449525832e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49188232421875,0.0,0.0,7.230150367831811e-05,297.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4941101074219,0.0,0.0,9.789007162908092e-05,298.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916381835937,0.0,0.0,0.0004643499560188,287.4176330566406,294.1499938964844,287.54998779296875,285.7552490234375,287.8756408691406,287.54998779296875,287.2931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904872858896,4.751743887254633e-09,0.0009904825128614,-0.0115011846646666,0.0,0.0,0.0,-0.0071684583090245,60.0,0.1748163104057312,-0.0,-6.68893775923607e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,298.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4905700683594,0.0,0.0,9.293860057368876e-05,297.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908142089844,0.0,0.0,9.786878945305943e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908447265625,0.0,0.0,7.228554750327021e-05,297.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930419921875,0.0,0.0,9.786847658688204e-05,298.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4905700683594,0.0,0.0,0.0004642475105356,287.4167785644531,294.1499938964844,287.54998779296875,285.7466735839844,287.8727722167969,287.54998779296875,287.2931823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902685414999,4.726178115532775e-09,0.000990263884887,-0.0114342039451003,0.0,0.0,0.0,-0.0071557844057679,60.0,0.1747326552867889,-0.0,-6.685985454168987e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,298.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48846435546875,0.0,0.0,9.289826994063333e-05,297.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4887390136719,0.0,0.0,9.782631968846545e-05,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4887390136719,0.0,0.0,7.225418812595308e-05,297.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909362792969,0.0,0.0,9.782601409824564e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4884948730469,0.0,0.0,0.000464046082925,287.41510009765625,294.1499938964844,287.54998779296875,285.73016357421875,287.8671569824219,287.54998779296875,287.2933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911657869847e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,-0.0071308650076389,60.0,0.1745665073394775,-0.0,-6.680181741103297e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357480,298.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48846435546875,0.0,0.0,9.289826994063333e-05,297.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4887390136719,0.0,0.0,9.782631968846545e-05,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4887390136719,0.0,0.0,7.225418812595308e-05,297.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909362792969,0.0,0.0,9.782601409824564e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4884948730469,0.0,0.0,0.000464046082925,287.41510009765625,294.1499938964844,287.54998779296875,285.73016357421875,287.8671569824219,287.54998779296875,287.2933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911657869847e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,-0.0071308650076389,60.0,0.1745665073394775,-0.0,-6.680181741103297e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864196777344,0.0,0.0,9.28591107367538e-05,297.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866638183594,0.0,0.0,9.778507956070824e-05,298.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866943359375,0.0,0.0,7.222372369142249e-05,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888610839844,0.0,0.0,9.778478124644609e-05,298.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864196777344,0.0,0.0,0.0004638504469767,287.4134521484375,294.1499938964844,287.54998779296875,285.7148132324219,287.8616027832031,287.54998779296875,287.2934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894164977595,-0.0111745987087488,0.0,0.0,0.0,-0.0071066627278923,60.0,0.1744022965431213,-0.0,-6.67454713720872e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864196777344,0.0,0.0,9.28591107367538e-05,297.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866638183594,0.0,0.0,9.778507956070824e-05,298.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866943359375,0.0,0.0,7.222372369142249e-05,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888610839844,0.0,0.0,9.778478124644609e-05,298.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864196777344,0.0,0.0,0.0004638504469767,287.4134521484375,294.1499938964844,287.54998779296875,285.7148132324219,287.8616027832031,287.54998779296875,287.2934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894164977595,-0.0111745987087488,0.0,0.0,0.0,-0.0071066627278923,60.0,0.1744022965431213,-0.0,-6.67454713720872e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357660,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.484375,0.0,0.0,9.282154496759176e-05,297.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.484619140625,0.0,0.0,9.774552745511755e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4846496582031,0.0,0.0,7.219451072160155e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867858886719,0.0,0.0,9.774522914085536e-05,298.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844055175781,0.0,0.0,0.0004636628145817,287.4118347167969,294.1499938964844,287.54998779296875,285.7008056640625,287.8561706542969,287.54998779296875,287.2935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267276566019e-09,0.0009890161454677,-0.0110519211739301,0.0,0.0,0.0,-0.0070834499783813,60.0,0.1742411404848098,-0.0,-6.669145591331471e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.484375,0.0,0.0,9.282154496759176e-05,297.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.484619140625,0.0,0.0,9.774552745511755e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4846496582031,0.0,0.0,7.219451072160155e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867858886719,0.0,0.0,9.774522914085536e-05,298.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844055175781,0.0,0.0,0.0004636628145817,287.4118347167969,294.1499938964844,287.54998779296875,285.7008056640625,287.8561706542969,287.54998779296875,287.2935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267276566019e-09,0.0009890161454677,-0.0110519211739301,0.0,0.0,0.0,-0.0070834499783813,60.0,0.1742411404848098,-0.0,-6.669145591331471e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823608398437,0.0,0.0,9.278608922613785e-05,297.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48260498046875,0.0,0.0,9.770818724064156e-05,298.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48260498046875,0.0,0.0,7.216693484224379e-05,297.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847412109375,0.0,0.0,9.7707896202337e-05,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823608398437,0.0,0.0,0.0004634857177734,287.41021728515625,294.1499938964844,287.54998779296875,285.6883850097656,287.8507995605469,287.54998779296875,287.293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,-0.0070615378208458,60.0,0.1740832179784774,-0.0,-6.664048868287864e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823608398437,0.0,0.0,9.278608922613785e-05,297.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48260498046875,0.0,0.0,9.770818724064156e-05,298.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48260498046875,0.0,0.0,7.216693484224379e-05,297.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847412109375,0.0,0.0,9.7707896202337e-05,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823608398437,0.0,0.0,0.0004634857177734,287.41021728515625,294.1499938964844,287.54998779296875,285.6883850097656,287.8507995605469,287.54998779296875,287.293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,-0.0070615378208458,60.0,0.1740832179784774,-0.0,-6.664048868287864e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,298.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813537597656,0.0,0.0,9.276933269575238e-05,297.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815979003906,0.0,0.0,9.769054304342716e-05,298.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815979003906,0.0,0.0,7.215390360215679e-05,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48370361328125,0.0,0.0,9.76902520051226e-05,298.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813842773437,0.0,0.0,0.000463402015157,287.409423828125,294.1499938964844,287.54998779296875,285.6828308105469,287.8481750488281,287.54998779296875,287.29376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884641040116,4.515178453345925e-09,0.0009884595638141,-0.0108813876286149,0.0,0.0,0.0,-0.0070511824451386,60.0,0.1740065217018127,-0.0,-6.661640128413637e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,298.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4803466796875,0.0,0.0,9.275330376112834e-05,297.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,9.767366282176226e-05,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,7.214143261080608e-05,297.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4826965332031,0.0,0.0,9.76733717834577e-05,298.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4803771972656,0.0,0.0,0.0004633219214156,287.4086303710937,294.1499938964844,287.54998779296875,285.6777648925781,287.8455810546875,287.54998779296875,287.2938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882932063192,4.495191774367413e-09,0.0009882886661216,-0.0108290221542119,0.0,0.0,0.0,-0.0070412741042673,60.0,0.1739311218261718,-0.0,-6.659336548864303e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783935546875,0.0,0.0,9.27234796108678e-05,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786376953125,0.0,0.0,9.764225978869943e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786376953125,0.0,0.0,7.211823685793206e-05,297.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.480712890625,0.0,0.0,9.76419760263525e-05,298.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783935546875,0.0,0.0,0.0004631729680113,287.4070739746094,294.1499938964844,287.54998779296875,285.669189453125,287.8404235839844,287.54998779296875,287.2939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458015290254025e-09,0.0009879707358777,-0.0107316197827458,0.0,0.0,0.0,-0.0070228441618382,60.0,0.1737842559814453,-0.0,-6.655052686710405e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783935546875,0.0,0.0,9.27234796108678e-05,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786376953125,0.0,0.0,9.764225978869943e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786376953125,0.0,0.0,7.211823685793206e-05,297.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.480712890625,0.0,0.0,9.76419760263525e-05,298.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783935546875,0.0,0.0,0.0004631729680113,287.4070739746094,294.1499938964844,287.54998779296875,285.669189453125,287.8404235839844,287.54998779296875,287.2939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458015290254025e-09,0.0009879707358777,-0.0107316197827458,0.0,0.0,0.0,-0.0070228441618382,60.0,0.1737842559814453,-0.0,-6.655052686710405e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4764404296875,0.0,0.0,9.269698057323694e-05,297.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766845703125,0.0,0.0,9.761434921529144e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766845703125,0.0,0.0,7.209762407001108e-05,297.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47869873046875,0.0,0.0,9.761406545294447e-05,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4764404296875,0.0,0.0,0.0004630405746866,287.4055480957031,294.1499938964844,287.54998779296875,285.6628723144531,287.8353576660156,287.54998779296875,287.2940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.4249710562382916e-09,0.0009876881958916,-0.010645043104887,0.0,0.0,0.0,-0.007006462663412,60.0,0.1736433357000351,-0.0,-6.65124630927494e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4764404296875,0.0,0.0,9.269698057323694e-05,297.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766845703125,0.0,0.0,9.761434921529144e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766845703125,0.0,0.0,7.209762407001108e-05,297.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47869873046875,0.0,0.0,9.761406545294447e-05,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4764404296875,0.0,0.0,0.0004630405746866,287.4055480957031,294.1499938964844,287.54998779296875,285.6628723144531,287.8353576660156,287.54998779296875,287.2940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.4249710562382916e-09,0.0009876881958916,-0.010645043104887,0.0,0.0,0.0,-0.007006462663412,60.0,0.1736433357000351,-0.0,-6.65124630927494e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,298.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4744873046875,0.0,0.0,9.26745487959124e-05,297.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747314453125,0.0,0.0,9.75907314568758e-05,298.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747314453125,0.0,0.0,7.208018359960988e-05,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47674560546875,0.0,0.0,9.759045497048646e-05,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4745178222656,0.0,0.0,0.0004629285249393,287.4040222167969,294.1499938964844,287.54998779296875,285.6590576171875,287.8304138183594,287.54998779296875,287.294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.3970027618911445e-09,0.0009874489624053,-0.0105717657133936,0.0,0.0,0.0,-0.0069925975985825,60.0,0.1735101044178009,-0.0,-6.648024708511002e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,298.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4744873046875,0.0,0.0,9.26745487959124e-05,297.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747314453125,0.0,0.0,9.75907314568758e-05,298.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747314453125,0.0,0.0,7.208018359960988e-05,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47674560546875,0.0,0.0,9.759045497048646e-05,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4745178222656,0.0,0.0,0.0004629285249393,287.4040222167969,294.1499938964844,287.54998779296875,285.6590576171875,287.8304138183594,287.54998779296875,287.294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.3970027618911445e-09,0.0009874489624053,-0.0105717657133936,0.0,0.0,0.0,-0.0069925975985825,60.0,0.1735101044178009,-0.0,-6.648024708511002e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,298.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725646972656,0.0,0.0,9.265609696740285e-05,297.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4728088378906,0.0,0.0,9.757129737408832e-05,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4728088378906,0.0,0.0,7.20658281352371e-05,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47479248046875,0.0,0.0,9.757102088769898e-05,298.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725952148437,0.0,0.0,0.0004628363531082,287.40252685546875,294.1499938964844,287.54998779296875,285.657958984375,287.8255310058594,287.54998779296875,287.2943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373986950412245e-09,0.0009872521040961,-0.0105114635080099,0.0,0.0,0.0,-0.0069811875000596,60.0,0.1733840405941009,-0.0,-6.645375094649354e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,298.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725646972656,0.0,0.0,9.265609696740285e-05,297.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4728088378906,0.0,0.0,9.757129737408832e-05,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4728088378906,0.0,0.0,7.20658281352371e-05,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47479248046875,0.0,0.0,9.757102088769898e-05,298.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725952148437,0.0,0.0,0.0004628363531082,287.40252685546875,294.1499938964844,287.54998779296875,285.657958984375,287.8255310058594,287.54998779296875,287.2943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373986950412245e-09,0.0009872521040961,-0.0105114635080099,0.0,0.0,0.0,-0.0069811875000596,60.0,0.1733840405941009,-0.0,-6.645375094649354e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
