time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12358500,298.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716186523437,0.0,0.0,9.26488937693648e-05,297.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47186279296875,0.0,0.0,9.756371582625434e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47186279296875,0.0,0.0,7.206022564787418e-05,297.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4738464355469,0.0,0.0,9.7563439339865e-05,298.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716491699219,0.0,0.0,0.0004628003807738,287.4017639160156,294.1499938964844,287.54998779296875,285.65850830078125,287.8231201171875,287.54998779296875,287.2944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871796937659,4.365003025696978e-09,0.0009871752699837,-0.010487925261259,0.0,0.0,0.0,-0.0069767339155077,60.0,0.1733249723911285,-0.0,-6.644340544426086e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706726074219,0.0,0.0,9.264257823815568e-05,297.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709167480469,0.0,0.0,9.755706560099496e-05,298.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709167480469,0.0,0.0,7.20553143764846e-05,297.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4728698730469,0.0,0.0,9.755679639056324e-05,298.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.470703125,0.0,0.0,0.0004627688613254,287.4010314941406,294.1499938964844,287.54998779296875,285.6598205566406,287.8207397460937,287.54998779296875,287.2944641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871122892946,4.357126659471078e-09,0.0009871079819276,-0.0104672890156507,0.0,0.0,0.0,-0.0069728288799524,60.0,0.1732675284147262,-0.0,-6.643433891895256e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,298.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46881103515625,0.0,0.0,9.26344218896702e-05,297.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690246582031,0.0,0.0,9.754847997101024e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46905517578125,0.0,0.0,7.204897701740265e-05,297.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709777832031,0.0,0.0,9.754821076057853e-05,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46881103515625,0.0,0.0,0.0004627281159628,287.3995666503906,294.1499938964844,287.54998779296875,285.6648254394531,287.8160400390625,287.54998779296875,287.2945861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870252106338,4.346942361621586e-09,0.0009870209032669,-0.0104406047612428,0.0,0.0,0.0,-0.0069677801802754,60.0,0.1731608510017395,-0.0,-6.642261496381252e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358680,298.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46881103515625,0.0,0.0,9.26344218896702e-05,297.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690246582031,0.0,0.0,9.754847997101024e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46905517578125,0.0,0.0,7.204897701740265e-05,297.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709777832031,0.0,0.0,9.754821076057853e-05,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46881103515625,0.0,0.0,0.0004627281159628,287.3995666503906,294.1499938964844,287.54998779296875,285.6648254394531,287.8160400390625,287.54998779296875,287.2945861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870252106338,4.346942361621586e-09,0.0009870209032669,-0.0104406047612428,0.0,0.0,0.0,-0.0069677801802754,60.0,0.1731608510017395,-0.0,-6.642261496381252e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4669494628906,0.0,0.0,9.263132233172656e-05,297.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671630859375,0.0,0.0,9.754521306604148e-05,298.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671936035156,0.0,0.0,7.204656139947474e-05,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690856933594,0.0,0.0,9.754495113156736e-05,298.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4669494628906,0.0,0.0,0.000462712632725,287.39813232421875,294.1499938964844,287.54998779296875,285.6732788085937,287.8114013671875,287.54998779296875,287.2947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869919158518,4.343057913303028e-09,0.0009869876084849,-0.0104304272681474,0.0,0.0,0.0,-0.0069658542051911,60.0,0.173063725233078,-0.0,-6.641814565000459e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4669494628906,0.0,0.0,9.263132233172656e-05,297.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671630859375,0.0,0.0,9.754521306604148e-05,298.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671936035156,0.0,0.0,7.204656139947474e-05,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690856933594,0.0,0.0,9.754495113156736e-05,298.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4669494628906,0.0,0.0,0.000462712632725,287.39813232421875,294.1499938964844,287.54998779296875,285.6732788085937,287.8114013671875,287.54998779296875,287.2947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869919158518,4.343057913303028e-09,0.0009869876084849,-0.0104304272681474,0.0,0.0,0.0,-0.0069658542051911,60.0,0.173063725233078,-0.0,-6.641814565000459e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,298.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,9.26312932278961e-05,297.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46533203125,0.0,0.0,9.7545183962211e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46533203125,0.0,0.0,7.20465395716019e-05,297.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4672241210937,0.0,0.0,9.75449220277369e-05,298.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,0.0004627124872058,287.396728515625,294.1499938964844,287.54998779296875,285.6834716796875,287.8068542480469,287.54998779296875,287.2948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.343000181705747e-09,0.0009869871428236,-0.0104302773252129,0.0,0.0,0.0,-0.0069658257998526,60.0,0.1729753166437149,-0.0,-6.641807459573101e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,298.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,9.26312932278961e-05,297.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46533203125,0.0,0.0,9.7545183962211e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46533203125,0.0,0.0,7.20465395716019e-05,297.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4672241210937,0.0,0.0,9.75449220277369e-05,298.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,0.0004627124872058,287.396728515625,294.1499938964844,287.54998779296875,285.6834716796875,287.8068542480469,287.54998779296875,287.2948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.343000181705747e-09,0.0009869871428236,-0.0104302773252129,0.0,0.0,0.0,-0.0069658257998526,60.0,0.1729753166437149,-0.0,-6.641807459573101e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358980,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,9.263132233172656e-05,297.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635009765625,0.0,0.0,9.754521306604148e-05,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635314941406,0.0,0.0,7.204656139947474e-05,297.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46539306640625,0.0,0.0,9.754495113156736e-05,298.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0004627126036211,287.39532470703125,294.1499938964844,287.54998779296875,285.69366455078125,287.8023681640625,287.54998779296875,287.2949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.1728903502225875,-0.0,-6.641808880658574e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359040,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,9.263132233172656e-05,297.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635009765625,0.0,0.0,9.754521306604148e-05,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635314941406,0.0,0.0,7.204656139947474e-05,297.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46539306640625,0.0,0.0,9.754495113156736e-05,298.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0004627126036211,287.39532470703125,294.1499938964844,287.54998779296875,285.69366455078125,287.8023681640625,287.54998779296875,287.2949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.1728903502225875,-0.0,-6.641808880658574e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,298.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623718261719,0.0,0.0,9.263132960768417e-05,297.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626159667969,0.0,0.0,9.754522034199908e-05,298.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626159667969,0.0,0.0,7.204656867543235e-05,297.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4644775390625,0.0,0.0,9.75449656834826e-05,298.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46240234375,0.0,0.0,0.000462712632725,287.3946228027344,294.1499938964844,287.54998779296875,285.6987609863281,287.8001708984375,287.54998779296875,287.2950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1728482544422149,-0.0,-6.641808170115837e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359160,298.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46148681640625,0.0,0.0,9.263133688364178e-05,297.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617004394531,0.0,0.0,9.75452276179567e-05,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617004394531,0.0,0.0,7.204657595138997e-05,297.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46356201171875,0.0,0.0,9.75449729594402e-05,298.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46148681640625,0.0,0.0,0.0004627126909326,287.3939514160156,294.1499938964844,287.54998779296875,285.703857421875,287.7980041503906,287.54998779296875,287.2950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1728062331676483,-0.0,-6.641808170115837e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,298.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596862792969,0.0,0.0,9.2631351435557e-05,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,9.754524944582954e-05,298.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,7.204658322734758e-05,297.78125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617614746094,0.0,0.0,9.754499478731304e-05,298.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.459716796875,0.0,0.0,0.0004627127782441,287.392578125,294.1499938964844,287.54998779296875,285.71405029296875,287.7936706542969,287.54998779296875,287.2951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1727223396301269,-0.0,-6.641808170115837e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,298.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596862792969,0.0,0.0,9.2631351435557e-05,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,9.754524944582954e-05,298.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,7.204658322734758e-05,297.78125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617614746094,0.0,0.0,9.754499478731304e-05,298.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.459716796875,0.0,0.0,0.0004627127782441,287.392578125,294.1499938964844,287.54998779296875,285.71405029296875,287.7936706542969,287.54998779296875,287.2951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1727223396301269,-0.0,-6.641808170115837e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,298.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4587097167969,0.0,0.0,9.263135871151462e-05,297.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4589233398437,0.0,0.0,9.754525672178715e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4589233398437,0.0,0.0,7.20465905033052e-05,297.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46075439453125,0.0,0.0,9.754500933922829e-05,298.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4587097167969,0.0,0.0,0.0004627128073479,287.3918151855469,294.1499938964844,287.54998779296875,285.7197570800781,287.7912902832031,287.54998779296875,287.2952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1726754158735275,-0.0,-6.641808170115837e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,298.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579162597656,0.0,0.0,9.263136598747224e-05,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,9.754526399774476e-05,298.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581604003906,0.0,0.0,7.204659777926281e-05,297.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,9.754501661518589e-05,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579467773437,0.0,0.0,0.0004627128655556,287.3912353515625,294.1499938964844,287.54998779296875,285.7242431640625,287.7894287109375,287.54998779296875,287.2953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1726385653018951,-0.0,-6.641808170115837e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359460,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4561767578125,0.0,0.0,9.263138781534508e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4563903808594,0.0,0.0,9.75452858256176e-05,298.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4563903808594,0.0,0.0,7.204661233117804e-05,297.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45819091796875,0.0,0.0,9.754503844305872e-05,298.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4562072753906,0.0,0.0,0.0004627129237633,287.389892578125,294.1499938964844,287.54998779296875,285.73443603515625,287.7852478027344,287.54998779296875,287.29547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1725548654794693,-0.0,-6.641808170115837e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359520,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4561767578125,0.0,0.0,9.263138781534508e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4563903808594,0.0,0.0,9.75452858256176e-05,298.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4563903808594,0.0,0.0,7.204661233117804e-05,297.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45819091796875,0.0,0.0,9.754503844305872e-05,298.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4562072753906,0.0,0.0,0.0004627129237633,287.389892578125,294.1499938964844,287.54998779296875,285.73443603515625,287.7852478027344,287.54998779296875,287.29547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1725548654794693,-0.0,-6.641808170115837e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359580,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544677734375,0.0,0.0,9.263140236726032e-05,297.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45465087890625,0.0,0.0,9.754530037753284e-05,298.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4546813964844,0.0,0.0,7.204662688309327e-05,297.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564208984375,0.0,0.0,9.754506027093156e-05,298.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544677734375,0.0,0.0,0.0004627130110748,287.3886108398437,294.1499938964844,287.54998779296875,285.74462890625,287.7811584472656,287.54998779296875,287.29559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1724712550640106,-0.0,-6.641808170115837e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359640,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544677734375,0.0,0.0,9.263140236726032e-05,297.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45465087890625,0.0,0.0,9.754530037753284e-05,298.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4546813964844,0.0,0.0,7.204662688309327e-05,297.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564208984375,0.0,0.0,9.754506027093156e-05,298.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544677734375,0.0,0.0,0.0004627130110748,287.3886108398437,294.1499938964844,287.54998779296875,285.74462890625,287.7811584472656,287.54998779296875,287.29559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1724712550640106,-0.0,-6.641808170115837e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359700,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45361328125,0.0,0.0,9.263140964321792e-05,297.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45379638671875,0.0,0.0,9.754530765349044e-05,298.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538269042969,0.0,0.0,7.204663415905088e-05,297.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45556640625,0.0,0.0,9.75450675468892e-05,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45361328125,0.0,0.0,0.0004627130692824,287.387939453125,294.1499938964844,287.54998779296875,285.7497253417969,287.7791442871094,287.54998779296875,287.295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1724294871091842,-0.0,-6.641808170115837e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359760,297.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527587890625,0.0,0.0,9.263141691917554e-05,297.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45294189453125,0.0,0.0,9.754532220540568e-05,298.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4529724121094,0.0,0.0,7.20466414350085e-05,297.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4546813964844,0.0,0.0,9.75450748228468e-05,298.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527587890625,0.0,0.0,0.0004627130983863,287.3872985839844,294.1499938964844,287.54998779296875,285.7547912597656,287.77716064453125,287.54998779296875,287.29571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1723877191543579,-0.0,-6.641808170115837e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359820,297.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510498046875,0.0,0.0,9.263143147109076e-05,297.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512634277344,0.0,0.0,9.754533675732092e-05,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512634277344,0.0,0.0,7.204664871096611e-05,297.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4529724121094,0.0,0.0,9.754509665071964e-05,298.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510803222656,0.0,0.0,0.0004627131856977,287.38604736328125,294.1499938964844,287.54998779296875,285.7649841308594,287.7732238769531,287.54998779296875,287.2958374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1723042577505111,-0.0,-6.641808170115837e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359880,297.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510498046875,0.0,0.0,9.263143147109076e-05,297.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512634277344,0.0,0.0,9.754533675732092e-05,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512634277344,0.0,0.0,7.204664871096611e-05,297.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4529724121094,0.0,0.0,9.754509665071964e-05,298.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510803222656,0.0,0.0,0.0004627131856977,287.38604736328125,294.1499938964844,287.54998779296875,285.7649841308594,287.7732238769531,287.54998779296875,287.2958374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1723042577505111,-0.0,-6.641808170115837e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359940,297.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493713378906,0.0,0.0,9.26314532989636e-05,297.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495849609375,0.0,0.0,9.754535130923614e-05,298.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495849609375,0.0,0.0,7.204666326288134e-05,297.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512939453125,0.0,0.0,9.754511847859249e-05,298.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44940185546875,0.0,0.0,0.0004627132730092,287.3847961425781,294.1499938964844,287.54998779296875,285.775146484375,287.76934814453125,287.54998779296875,287.29595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1722208708524704,-0.0,-6.641808170115837e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360000,297.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493713378906,0.0,0.0,9.26314532989636e-05,297.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495849609375,0.0,0.0,9.754535130923614e-05,298.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495849609375,0.0,0.0,7.204666326288134e-05,297.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512939453125,0.0,0.0,9.754511847859249e-05,298.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44940185546875,0.0,0.0,0.0004627132730092,287.3847961425781,294.1499938964844,287.54998779296875,285.775146484375,287.76934814453125,287.54998779296875,287.29595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1722208708524704,-0.0,-6.641808170115837e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360060,297.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4477233886719,0.0,0.0,9.263146785087883e-05,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44793701171875,0.0,0.0,9.754537313710898e-05,298.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44793701171875,0.0,0.0,7.204667781479657e-05,297.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496154785156,0.0,0.0,9.754514030646531e-05,298.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4477233886719,0.0,0.0,0.0004627133312169,287.383544921875,294.1499938964844,287.54998779296875,285.7853088378906,287.7655334472656,287.54998779296875,287.29608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1721375435590744,-0.0,-6.641808170115837e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360120,297.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4477233886719,0.0,0.0,9.263146785087883e-05,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44793701171875,0.0,0.0,9.754537313710898e-05,298.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44793701171875,0.0,0.0,7.204667781479657e-05,297.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496154785156,0.0,0.0,9.754514030646531e-05,298.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4477233886719,0.0,0.0,0.0004627133312169,287.383544921875,294.1499938964844,287.54998779296875,285.7853088378906,287.7655334472656,287.54998779296875,287.29608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1721375435590744,-0.0,-6.641808170115837e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360180,297.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460754394531,0.0,0.0,9.263148240279406e-05,297.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462890625,0.0,0.0,9.75453876890242e-05,298.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462890625,0.0,0.0,7.20466923667118e-05,297.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44793701171875,0.0,0.0,9.754515485838056e-05,298.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44610595703125,0.0,0.0,0.0004627134185284,287.38232421875,294.1499938964844,287.54998779296875,285.79547119140625,287.7618103027344,287.54998779296875,287.29620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1720542758703231,-0.0,-6.641808170115837e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360240,297.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460754394531,0.0,0.0,9.263148240279406e-05,297.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462890625,0.0,0.0,9.75453876890242e-05,298.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462890625,0.0,0.0,7.20466923667118e-05,297.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44793701171875,0.0,0.0,9.754515485838056e-05,298.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44610595703125,0.0,0.0,0.0004627134185284,287.38232421875,294.1499938964844,287.54998779296875,285.79547119140625,287.7618103027344,287.54998779296875,287.29620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1720542758703231,-0.0,-6.641808170115837e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360300,297.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452819824219,0.0,0.0,9.263148967875168e-05,297.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454650878906,0.0,0.0,9.754539496498182e-05,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454650878906,0.0,0.0,7.20466923667118e-05,297.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471130371094,0.0,0.0,9.754516941029578e-05,298.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452819824219,0.0,0.0,0.0004627134476322,287.3817443847656,294.1499938964844,287.54998779296875,285.8005676269531,287.75994873046875,287.54998779296875,287.2962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1720126718282699,-0.0,-6.641808170115837e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360360,297.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444580078125,0.0,0.0,9.263149695470928e-05,297.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446716308594,0.0,0.0,9.754540224093944e-05,298.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446716308594,0.0,0.0,7.204669964266941e-05,297.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462890625,0.0,0.0,9.75451766862534e-05,298.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444885253906,0.0,0.0,0.0004627135058399,287.3811340332031,294.1499938964844,287.54998779296875,285.8056335449219,287.75811767578125,287.54998779296875,287.2963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1719710826873779,-0.0,-6.641808170115837e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360420,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44287109375,0.0,0.0,9.263151150662452e-05,297.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44305419921875,0.0,0.0,9.754541679285468e-05,298.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44305419921875,0.0,0.0,7.204671419458464e-05,297.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446716308594,0.0,0.0,9.754519851412624e-05,298.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44287109375,0.0,0.0,0.0004627135640475,287.37994384765625,294.1499938964844,287.54998779296875,285.8157958984375,287.7545166015625,287.54998779296875,287.29644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1718879342079162,-0.0,-6.641808170115837e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360480,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44287109375,0.0,0.0,9.263151150662452e-05,297.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44305419921875,0.0,0.0,9.754541679285468e-05,298.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44305419921875,0.0,0.0,7.204671419458464e-05,297.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446716308594,0.0,0.0,9.754519851412624e-05,298.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44287109375,0.0,0.0,0.0004627135640475,287.37994384765625,294.1499938964844,287.54998779296875,285.8157958984375,287.7545166015625,287.54998779296875,287.29644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1718879342079162,-0.0,-6.641808170115837e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360540,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418334960937,0.0,0.0,9.263151878258212e-05,297.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420166015625,0.0,0.0,9.75454313447699e-05,298.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,7.204672147054225e-05,297.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436340332031,0.0,0.0,9.754520579008386e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418640136719,0.0,0.0,0.0004627136222552,287.37921142578125,294.1499938964844,287.54998779296875,285.8222961425781,287.75225830078125,287.54998779296875,287.2965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1718347519636154,-0.0,-6.641808170115837e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360600,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4412841796875,0.0,0.0,9.263152605853976e-05,297.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,9.754543862072752e-05,298.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,7.204672874649987e-05,297.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44305419921875,0.0,0.0,9.754521306604148e-05,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4412841796875,0.0,0.0,0.000462713651359,287.3787841796875,294.1499938964844,287.54998779296875,285.8259582519531,287.7509765625,287.54998779296875,287.2966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1718048453330993,-0.0,-6.641808170115837e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360660,297.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.439697265625,0.0,0.0,9.263154061045498e-05,297.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398803710937,0.0,0.0,9.754545317264274e-05,298.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398803710937,0.0,0.0,7.204673602245748e-05,297.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,9.754523489391433e-05,298.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.439697265625,0.0,0.0,0.0004627137095667,287.37762451171875,294.1499938964844,287.54998779296875,285.83612060546875,287.7474975585937,287.54998779296875,287.2967224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1717218309640884,-0.0,-6.641808170115837e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360720,297.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.439697265625,0.0,0.0,9.263154061045498e-05,297.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398803710937,0.0,0.0,9.754545317264274e-05,298.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398803710937,0.0,0.0,7.204673602245748e-05,297.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,9.754523489391433e-05,298.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.439697265625,0.0,0.0,0.0004627137095667,287.37762451171875,294.1499938964844,287.54998779296875,285.83612060546875,287.7474975585937,287.54998779296875,287.2967224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1717218309640884,-0.0,-6.641808170115837e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360780,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381408691406,0.0,0.0,9.26315551623702e-05,297.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,9.754546772455797e-05,297.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,7.204675057437271e-05,297.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398803710937,0.0,0.0,9.754524944582954e-05,298.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381408691406,0.0,0.0,0.0004627137968782,287.3764953613281,294.1499938964844,287.54998779296875,285.84625244140625,287.7440795898437,287.54998779296875,287.2968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1716388463973999,-0.0,-6.641808170115837e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
