time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12360840,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381408691406,0.0,0.0,9.26315551623702e-05,297.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,9.754546772455797e-05,297.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,7.204675057437271e-05,297.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398803710937,0.0,0.0,9.754524944582954e-05,298.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381408691406,0.0,0.0,0.0004627137968782,287.3764953613281,294.1499938964844,287.54998779296875,285.84625244140625,287.7440795898437,287.54998779296875,287.2968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1716388463973999,-0.0,-6.641808170115837e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360900,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373779296875,0.0,0.0,9.263156243832782e-05,297.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43756103515625,0.0,0.0,9.754547500051558e-05,297.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43756103515625,0.0,0.0,7.204675057437271e-05,297.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391174316406,0.0,0.0,9.754525672178715e-05,298.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373779296875,0.0,0.0,0.000462713825982,287.3759460449219,294.1499938964844,287.54998779296875,285.851318359375,287.74237060546875,287.54998779296875,287.2969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1715973913669586,-0.0,-6.641808170115837e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360960,297.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,9.263156971428543e-05,297.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,9.75454822764732e-05,297.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,7.204675785033032e-05,297.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,9.754527127370238e-05,298.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0004627138550858,287.3753967285156,294.1499938964844,287.54998779296875,285.8564147949219,287.74072265625,287.54998779296875,287.2969665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1715559363365173,-0.0,-6.641808170115837e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361020,297.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350891113281,0.0,0.0,9.263158426620066e-05,297.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352722167969,0.0,0.0,9.754549682838842e-05,297.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352722167969,0.0,0.0,7.204677240224555e-05,297.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,9.75452858256176e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350891113281,0.0,0.0,0.0004627139423973,287.3742980957031,294.1499938964844,287.54998779296875,285.8665466308594,287.7373962402344,287.54998779296875,287.2970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1714730709791183,-0.0,-6.641808170115837e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361080,297.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350891113281,0.0,0.0,9.263158426620066e-05,297.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352722167969,0.0,0.0,9.754549682838842e-05,297.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352722167969,0.0,0.0,7.204677240224555e-05,297.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,9.75452858256176e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350891113281,0.0,0.0,0.0004627139423973,287.3742980957031,294.1499938964844,287.54998779296875,285.8665466308594,287.7373962402344,287.54998779296875,287.2970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1714730709791183,-0.0,-6.641808170115837e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361140,297.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335632324219,0.0,0.0,9.263159881811588e-05,297.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337463378906,0.0,0.0,9.754551138030364e-05,297.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337463378906,0.0,0.0,7.204677967820317e-05,297.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352722167969,0.0,0.0,9.754530765349044e-05,298.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43359375,0.0,0.0,0.000462714000605,287.3731994628906,294.1499938964844,287.54998779296875,285.8766784667969,287.7341613769531,287.54998779296875,287.2972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1713902652263641,-0.0,-6.641808170115837e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361200,297.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335632324219,0.0,0.0,9.263159881811588e-05,297.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337463378906,0.0,0.0,9.754551138030364e-05,297.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337463378906,0.0,0.0,7.204677967820317e-05,297.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352722167969,0.0,0.0,9.754530765349044e-05,298.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43359375,0.0,0.0,0.000462714000605,287.3731994628906,294.1499938964844,287.54998779296875,285.8766784667969,287.7341613769531,287.54998779296875,287.2972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1713902652263641,-0.0,-6.641808170115837e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361260,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320983886719,0.0,0.0,9.263161337003112e-05,297.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322509765625,0.0,0.0,9.754552593221888e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322814941406,0.0,0.0,7.20467942301184e-05,297.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337463378906,0.0,0.0,9.754532220540568e-05,298.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320983886719,0.0,0.0,0.0004627140588127,287.37213134765625,294.1499938964844,287.54998779296875,285.8868103027344,287.73095703125,287.54998779296875,287.2973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1713075041770935,-0.0,-6.641808170115837e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361320,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320983886719,0.0,0.0,9.263161337003112e-05,297.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322509765625,0.0,0.0,9.754552593221888e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322814941406,0.0,0.0,7.20467942301184e-05,297.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337463378906,0.0,0.0,9.754532220540568e-05,298.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320983886719,0.0,0.0,0.0004627140588127,287.37213134765625,294.1499938964844,287.54998779296875,285.8868103027344,287.73095703125,287.54998779296875,287.2973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1713075041770935,-0.0,-6.641808170115837e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361380,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306030273437,0.0,0.0,9.263162792194636e-05,297.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,9.754554048413412e-05,297.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,7.204680150607601e-05,297.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322509765625,0.0,0.0,9.754533675732092e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306335449219,0.0,0.0,0.0004627141461241,287.3710632324219,294.1499938964844,287.54998779296875,285.8969421386719,287.7278137207031,287.54998779296875,287.2974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1712248027324676,-0.0,-6.641808170115837e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361440,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306030273437,0.0,0.0,9.263162792194636e-05,297.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,9.754554048413412e-05,297.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,7.204680150607601e-05,297.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322509765625,0.0,0.0,9.754533675732092e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306335449219,0.0,0.0,0.0004627141461241,287.3710632324219,294.1499938964844,287.54998779296875,285.8969421386719,287.7278137207031,287.54998779296875,287.2974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1712248027324676,-0.0,-6.641808170115837e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361500,297.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,9.263163519790396e-05,297.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,9.754554776009172e-05,297.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,7.204680878203362e-05,297.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315185546875,0.0,0.0,9.754535130923614e-05,298.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299011230469,0.0,0.0,0.000462714175228,287.3705444335937,294.1499938964844,287.54998779296875,285.9020080566406,287.7262878417969,287.54998779296875,287.2975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1711834669113159,-0.0,-6.641808170115837e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361560,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291687011719,0.0,0.0,9.263164247386158e-05,297.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293212890625,0.0,0.0,9.754555503604934e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293212890625,0.0,0.0,7.204681605799124e-05,297.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,9.754535858519375e-05,298.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291687011719,0.0,0.0,0.0004627142043318,287.3700256347656,294.1499938964844,287.54998779296875,285.9070739746094,287.7247619628906,287.54998779296875,287.2975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1711421459913253,-0.0,-6.641808170115837e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361620,297.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,9.26316570257768e-05,297.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278869628906,0.0,0.0,9.754556958796456e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278869628906,0.0,0.0,7.204682333394885e-05,297.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293212890625,0.0,0.0,9.754537313710898e-05,298.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.427734375,0.0,0.0,0.0004627142625395,287.3689880371094,294.1499938964844,287.54998779296875,285.91717529296875,287.7217102050781,287.54998779296875,287.2976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1710595339536667,-0.0,-6.641808170115837e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361680,297.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,9.26316570257768e-05,297.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278869628906,0.0,0.0,9.754556958796456e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278869628906,0.0,0.0,7.204682333394885e-05,297.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293212890625,0.0,0.0,9.754537313710898e-05,298.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.427734375,0.0,0.0,0.0004627142625395,287.3689880371094,294.1499938964844,287.54998779296875,285.91717529296875,287.7217102050781,287.54998779296875,287.2976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1710595339536667,-0.0,-6.641808170115837e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361740,297.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,9.263166430173442e-05,297.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,9.75455841398798e-05,297.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,7.204683060990646e-05,297.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4282531738281,0.0,0.0,9.75453876890242e-05,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0004627143207471,287.3682556152344,294.1499938964844,287.54998779296875,285.9244689941406,287.7195739746094,287.54998779296875,287.2977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1710000932216644,-0.0,-6.641808170115837e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361800,297.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,9.263166430173442e-05,297.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,9.75455841398798e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,7.204683788586408e-05,297.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,9.75453876890242e-05,298.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,0.000462714349851,287.36798095703125,294.1499938964844,287.54998779296875,285.92730712890625,287.71875,287.54998779296875,287.2978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1709769666194915,-0.0,-6.641808170115837e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42486572265625,0.0,0.0,9.263167885364965e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250183105469,0.0,0.0,9.754559869179502e-05,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.425048828125,0.0,0.0,7.204684516182169e-05,297.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,9.754540951689704e-05,298.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42486572265625,0.0,0.0,0.0004627144080586,287.3669738769531,294.1499938964844,287.54998779296875,285.9374084472656,287.7158203125,287.54998779296875,287.2979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1708944588899612,-0.0,-6.641808170115837e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361920,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42486572265625,0.0,0.0,9.263167885364965e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250183105469,0.0,0.0,9.754559869179502e-05,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.425048828125,0.0,0.0,7.204684516182169e-05,297.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,9.754540951689704e-05,298.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42486572265625,0.0,0.0,0.0004627144080586,287.3669738769531,294.1499938964844,287.54998779296875,285.9374084472656,287.7158203125,287.54998779296875,287.2979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1708944588899612,-0.0,-6.641808170115837e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,297.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,9.263169340556487e-05,297.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,9.754561324371024e-05,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,7.204685971373692e-05,297.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250183105469,0.0,0.0,9.754542406881228e-05,298.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,0.0004627144662663,287.3659973144531,294.1499938964844,287.54998779296875,285.9475402832031,287.71295166015625,287.54998779296875,287.2980651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1708119809627533,-0.0,-6.641808170115837e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,297.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,9.263169340556487e-05,297.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,9.754561324371024e-05,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,7.204685971373692e-05,297.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250183105469,0.0,0.0,9.754542406881228e-05,298.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,0.0004627144662663,287.3659973144531,294.1499938964844,287.54998779296875,285.9475402832031,287.71295166015625,287.54998779296875,287.2980651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1708119809627533,-0.0,-6.641808170115837e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,297.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227905273437,0.0,0.0,9.263170068152248e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229431152344,0.0,0.0,9.754562051966786e-05,297.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229431152344,0.0,0.0,7.204685971373692e-05,297.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,9.75454313447699e-05,298.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227905273437,0.0,0.0,0.0004627144953701,287.3655090332031,294.1499938964844,287.54998779296875,285.9525756835937,287.7115478515625,287.54998779296875,287.2981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1707707792520523,-0.0,-6.641808170115837e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362160,297.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220886230469,0.0,0.0,9.26317079574801e-05,297.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222412109375,0.0,0.0,9.754562779562548e-05,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222412109375,0.0,0.0,7.204686698969454e-05,297.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236145019531,0.0,0.0,9.754543862072752e-05,298.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220886230469,0.0,0.0,0.0004627145244739,287.36505126953125,294.1499938964844,287.54998779296875,285.9576416015625,287.71014404296875,287.54998779296875,287.2981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1707295775413513,-0.0,-6.641808170115837e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,297.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42071533203125,0.0,0.0,9.263169340556487e-05,297.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208679199219,0.0,0.0,9.754561324371024e-05,297.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208984375,0.0,0.0,7.204685971373692e-05,297.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222106933594,0.0,0.0,9.754542406881228e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42071533203125,0.0,0.0,0.0004627144662663,287.36407470703125,294.1499938964844,287.54998779296875,285.9677429199219,287.7073669433594,287.54998779296875,287.29833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342974424531576e-09,0.0009869869099929,-0.0104302084073424,0.0,0.0,0.0,-0.0069658127613365,60.0,0.1706400662660598,-0.0,-6.641804617402158e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42071533203125,0.0,0.0,9.263169340556487e-05,297.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208679199219,0.0,0.0,9.754561324371024e-05,297.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208984375,0.0,0.0,7.204685971373692e-05,297.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222106933594,0.0,0.0,9.754542406881228e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42071533203125,0.0,0.0,0.0004627144662663,287.36407470703125,294.1499938964844,287.54998779296875,285.9677429199219,287.7073669433594,287.54998779296875,287.29833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342974424531576e-09,0.0009869869099929,-0.0104302084073424,0.0,0.0,0.0,-0.0069658127613365,60.0,0.1706400662660598,-0.0,-6.641804617402158e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,297.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193725585937,0.0,0.0,9.263151878258212e-05,297.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195251464844,0.0,0.0,9.75454313447699e-05,297.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195251464844,0.0,0.0,7.204672147054225e-05,297.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208374023437,0.0,0.0,9.754524944582954e-05,298.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193725585937,0.0,0.0,0.0004627136222552,287.3631286621094,294.1499938964844,287.54998779296875,285.97784423828125,287.7046203613281,287.54998779296875,287.2984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869893547147,4.342746606766923e-09,0.0009869849309325,-0.0104296123608946,0.0,0.0,0.0,-0.006965700071305,60.0,0.1705144494771957,-0.0,-6.641778327320935e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193725585937,0.0,0.0,9.263151878258212e-05,297.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195251464844,0.0,0.0,9.75454313447699e-05,297.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195251464844,0.0,0.0,7.204672147054225e-05,297.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208374023437,0.0,0.0,9.754524944582954e-05,298.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193725585937,0.0,0.0,0.0004627136222552,287.3631286621094,294.1499938964844,287.54998779296875,285.97784423828125,287.7046203613281,287.54998779296875,287.2984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869893547147,4.342746606766923e-09,0.0009869849309325,-0.0104296123608946,0.0,0.0,0.0,-0.006965700071305,60.0,0.1705144494771957,-0.0,-6.641778327320935e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41802978515625,0.0,0.0,9.262860839953646e-05,297.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,9.754236816661432e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,7.204445864772424e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41949462890625,0.0,0.0,9.754218626767396e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41802978515625,0.0,0.0,0.00046269907034,287.3622131347656,294.1499938964844,287.5483703613281,285.98638916015625,287.701904296875,287.5498352050781,287.298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869581554085,4.339105963424572e-09,0.0009869538480415,-0.0104200737550854,0.0,0.0,0.0,-0.0069638951681554,60.0,0.1698930859565735,-0.0,-6.641359107106838e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41802978515625,0.0,0.0,9.262860839953646e-05,297.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,9.754236816661432e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,7.204445864772424e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41949462890625,0.0,0.0,9.754218626767396e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41802978515625,0.0,0.0,0.00046269907034,287.3622131347656,294.1499938964844,287.5483703613281,285.98638916015625,287.701904296875,287.5498352050781,287.298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869581554085,4.339105963424572e-09,0.0009869538480415,-0.0104200737550854,0.0,0.0,0.0,-0.0069638951681554,60.0,0.1698930859565735,-0.0,-6.641359107106838e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41668701171875,0.0,0.0,9.261931700166316e-05,297.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168395996094,0.0,0.0,9.753258200362323e-05,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168395996094,0.0,0.0,7.203723362181336e-05,297.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41815185546875,0.0,0.0,9.753240010468288e-05,298.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41668701171875,0.0,0.0,0.0004626526497304,287.3612976074219,294.1499938964844,287.54364013671875,285.9919738769531,287.6991882324219,287.5491638183594,287.2987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868589695543,4.3275090177985476e-09,0.0009868546621873,-0.0103896893560886,0.0,0.0,0.0,-0.0069581461139023,60.0,0.1677137464284896,-0.0,-6.640024707849079e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41668701171875,0.0,0.0,9.261931700166316e-05,297.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168395996094,0.0,0.0,9.753258200362323e-05,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168395996094,0.0,0.0,7.203723362181336e-05,297.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41815185546875,0.0,0.0,9.753240010468288e-05,298.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41668701171875,0.0,0.0,0.0004626526497304,287.3612976074219,294.1499938964844,287.54364013671875,285.9919738769531,287.6991882324219,287.5491638183594,287.2987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868589695543,4.3275090177985476e-09,0.0009868546621873,-0.0103896893560886,0.0,0.0,0.0,-0.0069581461139023,60.0,0.1677137464284896,-0.0,-6.640024707849079e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,9.26128268474713e-05,297.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41619873046875,0.0,0.0,9.752574987942352e-05,297.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41619873046875,0.0,0.0,7.203218410722911e-05,297.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,9.75255752564408e-05,298.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0004626202571671,287.36083984375,294.1499938964844,287.5401611328125,285.99371337890625,287.6977844238281,287.5484924316406,287.2987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867898188531,4.319420821019548e-09,0.0009867855114862,-0.0103684980422258,0.0,0.0,0.0,-0.0069541367702186,60.0,0.1658109873533249,-0.0,-6.639093896865236e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153747558594,0.0,0.0,9.26049251575023e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41552734375,0.0,0.0,9.75174261839129e-05,297.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41552734375,0.0,0.0,7.202603592304513e-05,297.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,9.751725156093016e-05,298.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153747558594,0.0,0.0,0.0004625807632692,287.3603820800781,294.1499938964844,287.5360107421875,285.9947814941406,287.6963806152344,287.5475769042969,287.298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867055341601,4.309565149185346e-09,0.0009867012267932,-0.0103426743298769,0.0,0.0,0.0,-0.0069492505863308,60.0,0.1634715944528579,-0.0,-6.63795987065896e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140625,0.0,0.0,9.258525824407116e-05,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142150878906,0.0,0.0,9.749671880854294e-05,297.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142150878906,0.0,0.0,7.201074186014012e-05,297.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,9.74965441855602e-05,298.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140930175781,0.0,0.0,0.0004624825378414,287.3594970703125,294.1499938964844,287.52569580078125,285.9950561523437,287.6934814453125,287.5448913574219,287.2989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864959865808,4.285051868890832e-09,0.0009864916792139,-0.0102784484624862,0.0,0.0,0.0,-0.006937098223716,60.0,0.1574654281139373,-0.0,-6.63513972654073e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140625,0.0,0.0,9.258525824407116e-05,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142150878906,0.0,0.0,9.749671880854294e-05,297.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142150878906,0.0,0.0,7.201074186014012e-05,297.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,9.74965441855602e-05,298.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140930175781,0.0,0.0,0.0004624825378414,287.3594970703125,294.1499938964844,287.52569580078125,285.9950561523437,287.6934814453125,287.5448913574219,287.2989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864959865808,4.285051868890832e-09,0.0009864916792139,-0.0102784484624862,0.0,0.0,0.0,-0.006937098223716,60.0,0.1574654281139373,-0.0,-6.63513972654073e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,9.256656630896032e-05,297.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131774902344,0.0,0.0,9.747703006723896e-05,297.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132080078125,0.0,0.0,7.199620449682698e-05,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144592285156,0.0,0.0,9.747686272021384e-05,298.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0004623891436494,287.3587646484375,294.1499938964844,287.51568603515625,285.9935913085937,287.6910400390625,287.5417175292969,287.2990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862966835498,4.2617473994255314e-09,0.0009862923761829,-0.0102173890918493,0.0,0.0,0.0,-0.0069255456328392,60.0,0.1513282358646392,-0.0,-6.632458848798707e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41278076171875,0.0,0.0,9.256144403479992e-05,297.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129333496094,0.0,0.0,9.747163858264685e-05,297.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129333496094,0.0,0.0,7.19922172720544e-05,297.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141845703125,0.0,0.0,9.74714639596641e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4128112792969,0.0,0.0,0.0004623635613825,287.3586120605469,294.1499938964844,287.5129699707031,285.99298095703125,287.6904296875,287.54083251953125,287.299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862420847639,4.255363172944726e-09,0.000986237777397,-0.0102006634697318,0.0,0.0,0.0,-0.0069223805330693,60.0,0.14966481924057,-0.0,-6.63172414760993e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115295410156,0.0,0.0,9.25336207728833e-05,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4116516113281,0.0,0.0,9.744234557729214e-05,297.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4116516113281,0.0,0.0,7.197057857410982e-05,297.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41290283203125,0.0,0.0,9.74421709543094e-05,298.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115295410156,0.0,0.0,0.000462224590592,287.35772705078125,294.1499938964844,287.4979858398437,285.9888000488281,287.6871643066406,287.5352783203125,287.2991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859455749392,4.2206877992612135e-09,0.0009859412675723,-0.0101098110899329,0.0,0.0,0.0,-0.0069051906466484,60.0,0.1402272433042526,-0.0,-6.627736581776844e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115295410156,0.0,0.0,9.25336207728833e-05,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4116516113281,0.0,0.0,9.744234557729214e-05,297.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4116516113281,0.0,0.0,7.197057857410982e-05,297.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41290283203125,0.0,0.0,9.74421709543094e-05,298.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115295410156,0.0,0.0,0.000462224590592,287.35772705078125,294.1499938964844,287.4979858398437,285.9888000488281,287.6871643066406,287.5352783203125,287.2991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859455749392,4.2206877992612135e-09,0.0009859412675723,-0.0101098110899329,0.0,0.0,0.0,-0.0069051906466484,60.0,0.1402272433042526,-0.0,-6.627736581776844e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
