time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12363180,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102478027344,0.0,0.0,9.250295988749711e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,9.741004760144278e-05,297.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,7.194672798505053e-05,297.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41162109375,0.0,0.0,9.740988025441766e-05,298.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102783203125,0.0,0.0,0.0004620714171323,287.3568725585937,294.1499938964844,287.4810485839844,285.982666015625,287.6836853027344,287.5282287597656,287.29931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856186807155,4.182467261415468e-09,0.0009856144897639,-0.0100096696987748,0.0,0.0,0.0,-0.0068862428888678,60.0,0.1294054090976715,-0.0,-6.623342585498905e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102478027344,0.0,0.0,9.250295988749711e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,9.741004760144278e-05,297.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,7.194672798505053e-05,297.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41162109375,0.0,0.0,9.740988025441766e-05,298.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102783203125,0.0,0.0,0.0004620714171323,287.3568725585937,294.1499938964844,287.4810485839844,285.982666015625,287.6836853027344,287.5282287597656,287.29931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856186807155,4.182467261415468e-09,0.0009856144897639,-0.0100096696987748,0.0,0.0,0.0,-0.0068862428888678,60.0,0.1294054090976715,-0.0,-6.623342585498905e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,9.248665446648374e-05,297.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097900390625,0.0,0.0,9.739288361743093e-05,297.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097900390625,0.0,0.0,7.193405326688662e-05,297.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109802246094,0.0,0.0,9.73927162704058e-05,298.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0004619899846147,287.3564453125,294.1499938964844,287.47186279296875,285.9789733886719,287.68182373046875,287.5240783691406,287.29937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854449890553,4.1621532886892965e-09,0.0009854407981038,-0.0099564464762806,0.0,0.0,0.0,-0.0068761724978685,60.0,0.123455598950386,-0.0,-6.621008452611933e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,297.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090270996094,0.0,0.0,9.246983972843736e-05,297.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091491699219,0.0,0.0,9.737518121255562e-05,297.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091491699219,0.0,0.0,7.192097837105393e-05,297.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103698730469,0.0,0.0,9.737501386553048e-05,298.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090270996094,0.0,0.0,0.00046190599096,287.3560485839844,294.1499938964844,287.4623107910156,285.974853515625,287.679931640625,287.5195617675781,287.2994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852657094597,4.141197607054892e-09,0.0009852616349235,-0.0099015403538942,0.0,0.0,0.0,-0.0068657835945487,60.0,0.1172254681587219,-0.0,-6.618600423280442e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40777587890625,0.0,0.0,9.243513341061772e-05,297.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079284667969,0.0,0.0,9.733863407745956e-05,297.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079284667969,0.0,0.0,7.18939772923477e-05,297.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091186523437,0.0,0.0,9.733846673043443e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078063964844,0.0,0.0,0.000461732619442,287.355224609375,294.1499938964844,287.4419860839844,285.96551513671875,287.6759033203125,287.5093994140625,287.299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941541658656e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.1039788573980331,-0.0,-6.613630887386536e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40777587890625,0.0,0.0,9.243513341061772e-05,297.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079284667969,0.0,0.0,9.733863407745956e-05,297.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079284667969,0.0,0.0,7.18939772923477e-05,297.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091186523437,0.0,0.0,9.733846673043443e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078063964844,0.0,0.0,0.000461732619442,287.355224609375,294.1499938964844,287.4419860839844,285.96551513671875,287.6759033203125,287.5093994140625,287.299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941541658656e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.1039788573980331,-0.0,-6.613630887386536e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,297.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40655517578125,0.0,0.0,9.239965584129096e-05,297.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067077636719,0.0,0.0,9.730127203511074e-05,297.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067077636719,0.0,0.0,7.186638686107472e-05,297.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40789794921875,0.0,0.0,9.730111196404324e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065856933594,0.0,0.0,0.0004615554062183,287.3544006347656,294.1499938964844,287.4203796386719,285.95489501953125,287.67156982421875,287.497802734375,287.2996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845135500654,-0.0096723604947328,0.0,0.0,0.0,-0.0068224207498133,60.0,0.0897443816065788,-0.0,-6.608553348996793e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,297.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40655517578125,0.0,0.0,9.239965584129096e-05,297.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067077636719,0.0,0.0,9.730127203511074e-05,297.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067077636719,0.0,0.0,7.186638686107472e-05,297.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40789794921875,0.0,0.0,9.730111196404324e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065856933594,0.0,0.0,0.0004615554062183,287.3544006347656,294.1499938964844,287.4203796386719,285.95489501953125,287.67156982421875,287.497802734375,287.2996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845135500654,-0.0096723604947328,0.0,0.0,0.0,-0.0068224207498133,60.0,0.0897443816065788,-0.0,-6.608553348996793e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363660,297.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053649902344,0.0,0.0,9.236422192770988e-05,297.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.405517578125,0.0,0.0,9.72639609244652e-05,297.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.405517578125,0.0,0.0,7.183882553363219e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066772460937,0.0,0.0,9.72638008533977e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053649902344,0.0,0.0,0.0004613784258253,287.3536071777344,294.1499938964844,287.39764404296875,285.94317626953125,287.6669311523437,287.4848327636719,287.2997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,0.0746888071298599,-0.0,-6.60348433711988e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,297.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053649902344,0.0,0.0,9.236422192770988e-05,297.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.405517578125,0.0,0.0,9.72639609244652e-05,297.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.405517578125,0.0,0.0,7.183882553363219e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066772460937,0.0,0.0,9.72638008533977e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053649902344,0.0,0.0,0.0004613784258253,287.3536071777344,294.1499938964844,287.39764404296875,285.94317626953125,287.6669311523437,287.4848327636719,287.2997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,0.0746888071298599,-0.0,-6.60348433711988e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,297.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041748046875,0.0,0.0,9.232963930116966e-05,297.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043273925781,0.0,0.0,9.72275374806486e-05,297.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043273925781,0.0,0.0,7.181192631833255e-05,297.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40545654296875,0.0,0.0,9.722738468553872e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041748046875,0.0,0.0,0.0004612056654877,287.3528137207031,294.1499938964844,287.3739929199219,285.9306335449219,287.6619567871094,287.4706115722656,287.2998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791626788675,60.0,0.0589651986956596,-0.0,-6.59853895967899e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,297.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041748046875,0.0,0.0,9.232963930116966e-05,297.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043273925781,0.0,0.0,9.72275374806486e-05,297.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043273925781,0.0,0.0,7.181192631833255e-05,297.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40545654296875,0.0,0.0,9.722738468553872e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041748046875,0.0,0.0,0.0004612056654877,287.3528137207031,294.1499938964844,287.3739929199219,285.9306335449219,287.6619567871094,287.4706115722656,287.2998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791626788675,60.0,0.0589651986956596,-0.0,-6.59853895967899e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,297.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4035949707031,0.0,0.0,9.231286821886896e-05,297.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037170410156,0.0,0.0,9.720987873151898e-05,297.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037170410156,0.0,0.0,7.179888780228794e-05,297.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048767089844,0.0,0.0,9.720971866045149e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4035949707031,0.0,0.0,0.0004611218755599,287.3524169921875,294.1499938964844,287.3619079589844,285.924072265625,287.65936279296875,287.4630126953125,287.2999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835925884544,3.945565651974903e-09,0.0009835886303335,-0.0093889636918902,0.0,0.0,0.0,-0.0067688003182411,60.0,0.0508965775370597,-0.0,-6.5961408779458e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,297.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40301513671875,0.0,0.0,9.229663555743171e-05,297.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40313720703125,0.0,0.0,9.719278750708328e-05,297.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40313720703125,0.0,0.0,7.178625673986971e-05,297.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042663574219,0.0,0.0,9.719262743601575e-05,298.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40301513671875,0.0,0.0,0.0004610407922882,287.3520202636719,294.1499938964844,287.3497009277344,285.9173889160156,287.6566467285156,287.45513916015625,287.3000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834195952862,3.925335612109393e-09,0.0009834157535806,-0.0093359593302011,0.0,0.0,0.0,-0.0067587713710963,60.0,0.0427181124687194,-0.0,-6.593820955913543e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364020,297.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40185546875,0.0,0.0,9.226612019119784e-05,297.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019775390625,0.0,0.0,9.716064960230142e-05,297.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019775390625,0.0,0.0,7.176252256613225e-05,297.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031066894531,0.0,0.0,9.716049680719152e-05,298.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40185546875,0.0,0.0,0.0004608883464243,287.35125732421875,294.1499938964844,287.324951171875,285.9037170410156,287.6510009765625,287.43865966796875,287.30010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887299815374945e-09,0.0009830903727561,-0.0092363003641366,0.0,0.0,0.0,-0.0067399153485894,60.0,0.026108531281352,-0.0,-6.58945964460145e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364080,297.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40185546875,0.0,0.0,9.226612019119784e-05,297.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019775390625,0.0,0.0,9.716064960230142e-05,297.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019775390625,0.0,0.0,7.176252256613225e-05,297.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031066894531,0.0,0.0,9.716049680719152e-05,298.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40185546875,0.0,0.0,0.0004608883464243,287.35125732421875,294.1499938964844,287.324951171875,285.9037170410156,287.6510009765625,287.43865966796875,287.30010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887299815374945e-09,0.0009830903727561,-0.0092363003641366,0.0,0.0,0.0,-0.0067399153485894,60.0,0.026108531281352,-0.0,-6.58945964460145e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364140,297.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008483886719,0.0,0.0,9.224151290254667e-05,297.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009704589844,0.0,0.0,9.713473991723733e-05,297.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009704589844,0.0,0.0,7.174338679760695e-05,297.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020690917969,0.0,0.0,9.71345871221274e-05,298.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008483886719,0.0,0.0,0.0004607654409483,287.3505859375,294.1499938964844,287.3030090332031,285.8915100097656,287.6457824707031,287.4233703613281,287.3002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828320471569,3.856635899524008e-09,0.0009828282054513,-0.0091559560969471,0.0,0.0,0.0,-0.0067247138358652,60.0,0.0113090351223945,-0.0,-6.585944589687642e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,297.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40069580078125,0.0,0.0,9.223836968885736e-05,297.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008178710937,0.0,0.0,9.713142935652286e-05,297.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008483886719,0.0,0.0,7.174094207584858e-05,297.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019470214844,0.0,0.0,9.713127656141296e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40069580078125,0.0,0.0,0.0004607497539836,287.3504943847656,294.1499938964844,287.29998779296875,285.88983154296875,287.6450500488281,287.4212646484375,287.3002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827985195443,3.8527185886039206e-09,0.0009827946778386,-0.0091456929221749,0.0,0.0,0.0,-0.0067227720282971,60.0,0.0092840632423758,-0.0,-6.585495526678642e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364260,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995666503906,0.0,0.0,9.2214293545112e-05,297.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996887207031,0.0,0.0,9.710607264423744e-05,297.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996887207031,0.0,0.0,7.172221376094967e-05,297.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007873535156,0.0,0.0,9.710591984912752e-05,298.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995666503906,0.0,0.0,0.0004606294678524,287.3497619628906,294.1499938964844,287.2750244140625,285.8759155273437,287.6387634277344,287.4029541015625,287.3003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825418237596,3.822707039802253e-09,0.0009825380984693,-0.0090670576319098,0.0,0.0,0.0,-0.0067078936845064,60.0,-0.0076135611161589,-0.0,-6.582055789294827e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995666503906,0.0,0.0,9.2214293545112e-05,297.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996887207031,0.0,0.0,9.710607264423744e-05,297.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996887207031,0.0,0.0,7.172221376094967e-05,297.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007873535156,0.0,0.0,9.710591984912752e-05,298.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995666503906,0.0,0.0,0.0004606294678524,287.3497619628906,294.1499938964844,287.2750244140625,285.8759155273437,287.6387634277344,287.4029541015625,287.3003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825418237596,3.822707039802253e-09,0.0009825380984693,-0.0090670576319098,0.0,0.0,0.0,-0.0067078936845064,60.0,-0.0076135611161589,-0.0,-6.582055789294827e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,297.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984375,0.0,0.0,9.219391358783469e-05,297.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985595703125,0.0,0.0,9.70846158452332e-05,297.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985595703125,0.0,0.0,7.170636672526598e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.399658203125,0.0,0.0,9.70844630501233e-05,298.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984375,0.0,0.0,0.0004605276626534,287.3490295410156,294.1499938964844,287.25030517578125,285.8621826171875,287.63214111328125,287.3840026855469,287.3004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823245927691,3.79730336064199e-09,0.0009823207510635,-0.0090004969388246,0.0,0.0,0.0,-0.0066952998749911,60.0,-0.0244448818266391,-0.0,-6.579145406249154e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364440,297.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984375,0.0,0.0,9.219391358783469e-05,297.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985595703125,0.0,0.0,9.70846158452332e-05,297.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985595703125,0.0,0.0,7.170636672526598e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.399658203125,0.0,0.0,9.70844630501233e-05,298.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984375,0.0,0.0,0.0004605276626534,287.3490295410156,294.1499938964844,287.25030517578125,285.8621826171875,287.63214111328125,287.3840026855469,287.3004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823245927691,3.79730336064199e-09,0.0009823207510635,-0.0090004969388246,0.0,0.0,0.0,-0.0066952998749911,60.0,-0.0244448818266391,-0.0,-6.579145406249154e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364500,297.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978881835937,0.0,0.0,9.218526975018904e-05,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,9.707551362225786e-05,297.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,7.169964374043047e-05,297.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990783691406,0.0,0.0,9.707536082714796e-05,298.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978881835937,0.0,0.0,0.0004604845016729,287.3486633300781,294.1499938964844,287.2380676269531,285.85546875,287.62872314453125,287.3742980957031,287.3004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822325082495,3.786528424143398e-09,0.0009822286665439,-0.0089722638949751,0.0,0.0,0.0,-0.0066899582743644,60.0,-0.0327802002429962,-0.0,-6.57791119351714e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364560,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973388671875,0.0,0.0,9.217771730618551e-05,297.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974609375,0.0,0.0,9.706756100058556e-05,297.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974609375,0.0,0.0,7.169376476667821e-05,297.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985290527344,0.0,0.0,9.706741548143329e-05,298.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973388671875,0.0,0.0,0.0004604467831086,287.3482971191406,294.1499938964844,287.2260131835937,285.848876953125,287.6252136230469,287.36444091796875,287.3005065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821519488468,3.777115509251416e-09,0.0009821482235565,-0.0089476006105542,0.0,0.0,0.0,-0.0066852918826043,60.0,-0.0410398431122303,-0.0,-6.57683330018699e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.396240234375,0.0,0.0,9.216598846251144e-05,297.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963623046875,0.0,0.0,9.705520642455669e-05,297.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963623046875,0.0,0.0,7.168464071583003e-05,297.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973999023437,0.0,0.0,9.70550609054044e-05,298.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.396240234375,0.0,0.0,0.000460388167994,287.3475952148437,294.1499938964844,287.2023620605469,285.836181640625,287.61798095703125,287.3443908691406,287.30059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.762487654768165e-09,0.0009820230770856,-0.008909273892641,0.0,0.0,0.0,-0.0066780401393771,60.0,-0.0572270490229129,-0.0,-6.575157840416068e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364680,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.396240234375,0.0,0.0,9.216598846251144e-05,297.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963623046875,0.0,0.0,9.705520642455669e-05,297.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963623046875,0.0,0.0,7.168464071583003e-05,297.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973999023437,0.0,0.0,9.70550609054044e-05,298.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.396240234375,0.0,0.0,0.000460388167994,287.3475952148437,294.1499938964844,287.2023620605469,285.836181640625,287.61798095703125,287.3443908691406,287.30059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.762487654768165e-09,0.0009820230770856,-0.008909273892641,0.0,0.0,0.0,-0.0066780401393771,60.0,-0.0572270490229129,-0.0,-6.575157840416068e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,297.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951416015625,0.0,0.0,9.215805039275438e-05,297.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.395263671875,0.0,0.0,9.704684634925798e-05,297.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952941894531,0.0,0.0,7.16784707037732e-05,297.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39630126953125,0.0,0.0,9.70467081060633e-05,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951721191406,0.0,0.0,0.000460348528577,287.3468933105469,294.1499938964844,287.1796264648437,285.8243103027344,287.6105041503906,287.3240661621094,287.3006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,-0.0066731320694088,60.0,-0.0729495361447334,-0.0,-6.574023814209795e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,297.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951416015625,0.0,0.0,9.215805039275438e-05,297.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.395263671875,0.0,0.0,9.704684634925798e-05,297.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952941894531,0.0,0.0,7.16784707037732e-05,297.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39630126953125,0.0,0.0,9.70467081060633e-05,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951721191406,0.0,0.0,0.000460348528577,287.3468933105469,294.1499938964844,287.1796264648437,285.8243103027344,287.6105041503906,287.3240661621094,287.3006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,-0.0066731320694088,60.0,-0.0729495361447334,-0.0,-6.574023814209795e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,297.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940734863281,0.0,0.0,9.215419413521886e-05,297.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941955566406,0.0,0.0,9.704278636490926e-05,297.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941955566406,0.0,0.0,7.167547300923616e-05,297.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952331542969,0.0,0.0,9.70426481217146e-05,298.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940734863281,0.0,0.0,0.0004603292618412,287.34619140625,294.1499938964844,287.1579895019531,285.8134765625,287.6027526855469,287.3035888671875,287.3007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747773646978203e-09,0.0009818972321227,-0.0088707217946648,0.0,0.0,0.0,-0.0066707455553114,60.0,-0.0880004316568374,-0.0,-6.573473143589581e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,297.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940734863281,0.0,0.0,9.215419413521886e-05,297.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941955566406,0.0,0.0,9.704278636490926e-05,297.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941955566406,0.0,0.0,7.167547300923616e-05,297.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952331542969,0.0,0.0,9.70426481217146e-05,298.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940734863281,0.0,0.0,0.0004603292618412,287.34619140625,294.1499938964844,287.1579895019531,285.8134765625,287.6027526855469,287.3035888671875,287.3007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747773646978203e-09,0.0009818972321227,-0.0088707217946648,0.0,0.0,0.0,-0.0066707455553114,60.0,-0.0880004316568374,-0.0,-6.573473143589581e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,297.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930053710937,0.0,0.0,9.215387399308383e-05,297.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39312744140625,0.0,0.0,9.7042451670859e-05,297.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931579589844,0.0,0.0,7.167522562667727e-05,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941650390625,0.0,0.0,9.704231342766434e-05,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930358886719,0.0,0.0,0.0004603276902344,287.34552001953125,294.1499938964844,287.1376953125,285.8039245605469,287.5948181152344,287.2830810546875,287.3008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365528994351e-09,0.000981893739663,-0.0088696517050266,0.0,0.0,0.0,-0.0066705434583127,60.0,-0.1022258698940277,-0.0,-6.573426247769022e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,297.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930053710937,0.0,0.0,9.215387399308383e-05,297.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39312744140625,0.0,0.0,9.7042451670859e-05,297.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931579589844,0.0,0.0,7.167522562667727e-05,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941650390625,0.0,0.0,9.704231342766434e-05,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930358886719,0.0,0.0,0.0004603276902344,287.34552001953125,294.1499938964844,287.1376953125,285.8039245605469,287.5948181152344,287.2830810546875,287.3008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365528994351e-09,0.000981893739663,-0.0088696517050266,0.0,0.0,0.0,-0.0066705434583127,60.0,-0.1022258698940277,-0.0,-6.573426247769022e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,297.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924865722656,0.0,0.0,9.21548780752346e-05,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926086425781,0.0,0.0,9.704351396067068e-05,297.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926086425781,0.0,0.0,7.167600415414199e-05,297.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39361572265625,0.0,0.0,9.7043375717476e-05,298.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924865722656,0.0,0.0,0.0004603326960932,287.3451843261719,294.1499938964844,287.12811279296875,285.7996826171875,287.5907592773437,287.2728576660156,287.30084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819081751629,3.74861075513877e-09,0.0009819043334573,-0.0088729141280055,0.0,0.0,0.0,-0.0066711604595184,60.0,-0.1089720726013183,-0.0,-6.573568356316174e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,297.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919677734375,0.0,0.0,9.215664613293484e-05,297.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39208984375,0.0,0.0,9.70453693298623e-05,297.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39208984375,0.0,0.0,7.167737931013107e-05,297.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930969238281,0.0,0.0,9.704523108666764e-05,298.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919677734375,0.0,0.0,0.0004603415145538,287.3448486328125,294.1499938964844,287.11895751953125,285.7958374023437,287.5866394042969,287.2627258300781,287.30084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819269180297,3.750805444013849e-09,0.0009819231927394,-0.0088786650449037,0.0,0.0,0.0,-0.0066722487099468,60.0,-0.1154622137546539,-0.0,-6.573819888444632e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39093017578125,0.0,0.0,9.21620667213574e-05,297.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910522460937,0.0,0.0,9.705107368063182e-05,297.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910522460937,0.0,0.0,7.168159208958969e-05,297.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3920288085937,0.0,0.0,9.705094271339476e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39093017578125,0.0,0.0,0.0004603685811161,287.3442077636719,294.1499938964844,287.1019897460937,285.7894592285156,287.5783386230469,287.24267578125,287.3009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757543609594904e-09,0.0009819807019084,-0.0088963201269507,0.0,0.0,0.0,-0.0066755888983607,60.0,-0.1276055723428726,-0.0,-6.574591537855667e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39093017578125,0.0,0.0,9.21620667213574e-05,297.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910522460937,0.0,0.0,9.705107368063182e-05,297.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910522460937,0.0,0.0,7.168159208958969e-05,297.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3920288085937,0.0,0.0,9.705094271339476e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39093017578125,0.0,0.0,0.0004603685811161,287.3442077636719,294.1499938964844,287.1019897460937,285.7894592285156,287.5783386230469,287.24267578125,287.3009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757543609594904e-09,0.0009819807019084,-0.0088963201269507,0.0,0.0,0.0,-0.0066755888983607,60.0,-0.1276055723428726,-0.0,-6.574591537855667e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,297.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38995361328125,0.0,0.0,9.216889156959952e-05,297.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,9.705826960271224e-05,297.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,7.168690353864804e-05,297.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910522460937,0.0,0.0,9.705813135951756e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38995361328125,0.0,0.0,0.0004604026908054,287.34356689453125,294.1499938964844,287.08758544921875,285.7850952148437,287.5702514648437,287.22393798828125,287.30096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820571867749,3.766041700714595e-09,0.0009820533450692,-0.0089185861870646,0.0,0.0,0.0,-0.006679801736027,60.0,-0.138090044260025,-0.0,-6.57556498140366e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899230957031,0.0,0.0,9.216921171173452e-05,297.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900146484375,0.0,0.0,9.70586042967625e-05,297.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900146484375,0.0,0.0,7.168715092120692e-05,297.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909912109375,0.0,0.0,9.705847332952544e-05,298.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899230957031,0.0,0.0,0.0004604042915161,287.3435363769531,294.1499938964844,287.0870361328125,285.78497314453125,287.56988525390625,287.22314453125,287.30096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820605628192,3.766439160557411e-09,0.0009820568375289,-0.0089196283370256,0.0,0.0,0.0,-0.0066799987107515,60.0,-0.1385054886341095,-0.0,-6.575610456138747e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,297.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888854980469,0.0,0.0,9.217759361490609e-05,297.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890075683594,0.0,0.0,9.70674300333485e-05,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890075683594,0.0,0.0,7.169367017922923e-05,297.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899841308594,0.0,0.0,9.706729906611145e-05,298.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888854980469,0.0,0.0,0.0004604461719281,287.3428955078125,294.1499938964844,287.0743103027344,285.7825927734375,287.5613708496094,287.2043762207031,287.3009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469579979777,0.0,0.0,0.0,-0.006685169879347,60.0,-0.1479523777961731,-0.0,-6.57680487847756e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
