time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12365520,297.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888854980469,0.0,0.0,9.217759361490609e-05,297.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890075683594,0.0,0.0,9.70674300333485e-05,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890075683594,0.0,0.0,7.169367017922923e-05,297.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899841308594,0.0,0.0,9.706729906611145e-05,298.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888854980469,0.0,0.0,0.0004604461719281,287.3428955078125,294.1499938964844,287.0743103027344,285.7825927734375,287.5613708496094,287.2043762207031,287.3009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469579979777,0.0,0.0,0.0,-0.006685169879347,60.0,-0.1479523777961731,-0.0,-6.57680487847756e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,297.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38787841796875,0.0,0.0,9.218639752361923e-05,297.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38800048828125,0.0,0.0,9.707669960334896e-05,297.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38800048828125,0.0,0.0,7.170051685534418e-05,297.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3889465332031,0.0,0.0,9.707656863611192e-05,298.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879089355469,0.0,0.0,0.0004604901187121,287.34228515625,294.1499938964844,287.0639953613281,285.7825622558594,287.55279541015625,287.1864929199219,287.301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.1558569818735122,-0.0,-6.578059696948912e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,297.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38787841796875,0.0,0.0,9.218639752361923e-05,297.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38800048828125,0.0,0.0,9.707669960334896e-05,297.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38800048828125,0.0,0.0,7.170051685534418e-05,297.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3889465332031,0.0,0.0,9.707656863611192e-05,298.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879089355469,0.0,0.0,0.0004604901187121,287.34228515625,294.1499938964844,287.0639953613281,285.7825622558594,287.55279541015625,287.1864929199219,287.301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.1558569818735122,-0.0,-6.578059696948912e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365700,297.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38739013671875,0.0,0.0,9.219074854627252e-05,297.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38751220703125,0.0,0.0,9.70812834566459e-05,297.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38751220703125,0.0,0.0,7.170390745159239e-05,297.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3884582519531,0.0,0.0,9.708115248940884e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38739013671875,0.0,0.0,0.0004605118883773,287.3419494628906,294.1499938964844,287.0598449707031,285.78350830078125,287.54852294921875,287.1780090332031,287.301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822897845879,3.793243941174751e-09,0.0009822860592976,-0.0089898603036999,0.0,0.0,0.0,-0.0066932872869074,60.0,-0.159139335155487,-0.0,-6.578680711299968e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38690185546875,0.0,0.0,9.21949467738159e-05,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38702392578125,0.0,0.0,9.708570723887532e-05,297.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38702392578125,0.0,0.0,7.170716708060354e-05,297.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.387939453125,0.0,0.0,9.708557627163827e-05,298.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38690185546875,0.0,0.0,0.0004605328431352,287.3416442871094,294.1499938964844,287.0563659667969,285.7850952148437,287.5442199707031,287.1698303222656,287.301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823344880715,3.7984668743717975e-09,0.0009823306463658,-0.0090035451576113,0.0,0.0,0.0,-0.0066958763636648,60.0,-0.1619922816753387,-0.0,-6.579278988283478e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38592529296875,0.0,0.0,9.220250649377704e-05,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860168457031,0.0,0.0,9.709366713650525e-05,297.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860168457031,0.0,0.0,7.17130460543558e-05,297.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.386962890625,0.0,0.0,9.70935361692682e-05,298.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38592529296875,0.0,0.0,0.0004605705908033,287.3410339355469,294.1499938964844,287.0516357421875,285.7903747558594,287.53570556640625,287.1544494628906,287.3010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.1663618236780166,-0.0,-6.580356881613626e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38592529296875,0.0,0.0,9.220250649377704e-05,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860168457031,0.0,0.0,9.709366713650525e-05,297.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860168457031,0.0,0.0,7.17130460543558e-05,297.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.386962890625,0.0,0.0,9.70935361692682e-05,298.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38592529296875,0.0,0.0,0.0004605705908033,287.3410339355469,294.1499938964844,287.0516357421875,285.7903747558594,287.53570556640625,287.1544494628906,287.3010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.1663618236780166,-0.0,-6.580356881613626e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,297.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38494873046875,0.0,0.0,9.220851643476637e-05,297.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3850402832031,0.0,0.0,9.70999972196296e-05,297.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38507080078125,0.0,0.0,7.171772449510172e-05,297.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.385986328125,0.0,0.0,9.709987352835014e-05,298.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38494873046875,0.0,0.0,0.0004606006259564,287.3404235839844,294.1499938964844,287.04998779296875,285.79864501953125,287.5272521972656,287.14068603515625,287.3010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,-0.0067042489536106,60.0,-0.1686583906412124,-0.0,-6.581213796152954e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366000,297.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38494873046875,0.0,0.0,9.220851643476637e-05,297.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3850402832031,0.0,0.0,9.70999972196296e-05,297.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38507080078125,0.0,0.0,7.171772449510172e-05,297.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.385986328125,0.0,0.0,9.709987352835014e-05,298.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38494873046875,0.0,0.0,0.0004606006259564,287.3404235839844,294.1499938964844,287.04998779296875,285.79864501953125,287.5272521972656,287.14068603515625,287.3010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,-0.0067042489536106,60.0,-0.1686583906412124,-0.0,-6.581213796152954e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38397216796875,0.0,0.0,9.222343942383304e-05,297.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,9.711571328807622e-05,297.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,7.172933692345396e-05,297.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.385009765625,0.0,0.0,9.711558959679678e-05,298.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840026855469,0.0,0.0,0.00046067518997,287.33984375,294.1499938964844,287.0516357421875,285.81005859375,287.5189819335937,287.1287536621094,287.3010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.833938500008571e-09,0.0009826339082792,-0.0090964855626225,0.0,0.0,0.0,-0.0067134606651961,60.0,-0.1688174158334732,-0.0,-6.583343292732027e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38397216796875,0.0,0.0,9.222343942383304e-05,297.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,9.711571328807622e-05,297.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,7.172933692345396e-05,297.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.385009765625,0.0,0.0,9.711558959679678e-05,298.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840026855469,0.0,0.0,0.00046067518997,287.33984375,294.1499938964844,287.0516357421875,285.81005859375,287.5189819335937,287.1287536621094,287.3010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.833938500008571e-09,0.0009826339082792,-0.0090964855626225,0.0,0.0,0.0,-0.0067134606651961,60.0,-0.1688174158334732,-0.0,-6.583343292732027e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,297.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830261230469,0.0,0.0,9.225497342413291e-05,297.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831481933594,0.0,0.0,9.714891348266974e-05,297.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831481933594,0.0,0.0,7.175385690061375e-05,297.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,9.71487897913903e-05,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.383056640625,0.0,0.0,0.0004608326707966,287.3392639160156,294.1499938964844,287.0563659667969,285.8244323730469,287.51092529296875,287.118896484375,287.3010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.8732084206571934e-09,0.0009829697664827,-0.0091993790119886,0.0,0.0,0.0,-0.0067329285666346,60.0,-0.1667510867118835,-0.0,-6.587843870420329e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830261230469,0.0,0.0,9.225497342413291e-05,297.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831481933594,0.0,0.0,9.714891348266974e-05,297.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831481933594,0.0,0.0,7.175385690061375e-05,297.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,9.71487897913903e-05,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.383056640625,0.0,0.0,0.0004608326707966,287.3392639160156,294.1499938964844,287.0563659667969,285.8244323730469,287.51092529296875,287.118896484375,287.3010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.8732084206571934e-09,0.0009829697664827,-0.0091993790119886,0.0,0.0,0.0,-0.0067329285666346,60.0,-0.1667510867118835,-0.0,-6.587843870420329e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.382568359375,0.0,0.0,9.227672853739932e-05,297.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826599121094,0.0,0.0,9.71718254731968e-05,297.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826904296875,0.0,0.0,7.177078077802435e-05,297.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835754394531,0.0,0.0,9.717170178191736e-05,298.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.382568359375,0.0,0.0,0.0004609413736034,287.3389587402344,294.1499938964844,287.0598449707031,285.83270263671875,287.5069885253906,287.1147155761719,287.3010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983205391094,3.9003120733127625e-09,0.0009832014329731,-0.0092703942209482,0.0,0.0,0.0,-0.0067463647574186,60.0,-0.1650003045797348,-0.0,-6.590951073803808e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821105957031,0.0,0.0,9.230266005033629e-05,297.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822021484375,0.0,0.0,9.719913214212283e-05,297.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822021484375,0.0,0.0,7.179094973253086e-05,297.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830871582031,0.0,0.0,9.71990084508434e-05,298.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821105957031,0.0,0.0,0.0004610708856489,287.33868408203125,294.1499938964844,287.0639953613281,285.84161376953125,287.50311279296875,287.111083984375,287.301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834815282374,3.932612013812786e-09,0.0009834775701165,-0.0093550235033035,0.0,0.0,0.0,-0.0067623769864439,60.0,-0.1627702862024307,-0.0,-6.594655133085325e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,9.236527694156392e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812866210937,0.0,0.0,9.726507414598018e-05,297.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812866210937,0.0,0.0,7.183964771684259e-05,297.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38214111328125,0.0,0.0,9.726495045470074e-05,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,0.0004613836936186,287.3381042480469,294.1499938964844,287.0743103027344,285.8613586425781,287.4955749511719,287.1053771972656,287.301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.0106167276121604e-09,0.0009841446299105,-0.0095594068989157,0.0,0.0,0.0,-0.0068010473623871,60.0,-0.1569972783327102,-0.0,-6.60360512938496e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,9.236527694156392e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812866210937,0.0,0.0,9.726507414598018e-05,297.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812866210937,0.0,0.0,7.183964771684259e-05,297.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38214111328125,0.0,0.0,9.726495045470074e-05,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,0.0004613836936186,287.3381042480469,294.1499938964844,287.0743103027344,285.8613586425781,287.4955749511719,287.1053771972656,287.301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.0106167276121604e-09,0.0009841446299105,-0.0095594068989157,0.0,0.0,0.0,-0.0068010473623871,60.0,-0.1569972783327102,-0.0,-6.60360512938496e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802490234375,0.0,0.0,9.244095417670906e-05,297.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803405761719,0.0,0.0,9.734476770972832e-05,297.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803405761719,0.0,0.0,7.189851021394134e-05,297.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812255859375,0.0,0.0,9.734464401844888e-05,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802490234375,0.0,0.0,0.0004617616941686,287.3375549316406,294.1499938964844,287.0870361328125,285.8834533691406,287.48834228515625,287.1019897460937,287.3009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.10489064961439e-09,0.0009849508060142,-0.0098064141348004,0.0,0.0,0.0,-0.0068477829918265,60.0,-0.1494286358356475,-0.0,-6.614429537421529e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,297.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802490234375,0.0,0.0,9.244095417670906e-05,297.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803405761719,0.0,0.0,9.734476770972832e-05,297.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803405761719,0.0,0.0,7.189851021394134e-05,297.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812255859375,0.0,0.0,9.734464401844888e-05,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802490234375,0.0,0.0,0.0004617616941686,287.3375549316406,294.1499938964844,287.0870361328125,285.8834533691406,287.48834228515625,287.1019897460937,287.3009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.10489064961439e-09,0.0009849508060142,-0.0098064141348004,0.0,0.0,0.0,-0.0068477829918265,60.0,-0.1494286358356475,-0.0,-6.614429537421529e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793334960937,0.0,0.0,9.252830932382494e-05,297.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794250488281,0.0,0.0,9.743675036588684e-05,297.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37945556640625,0.0,0.0,7.196645310614258e-05,297.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802795410156,0.0,0.0,9.7436633950565e-05,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793334960937,0.0,0.0,0.0004621980478987,287.3370056152344,294.1499938964844,287.1019897460937,285.9076843261719,287.48150634765625,287.10107421875,287.30096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858855046331,4.213708937328421e-09,0.0009858811972662,-0.0100915264338254,0.0,0.0,0.0,-0.0069017289206385,60.0,-0.1402636468410492,-0.0,-6.626934379028171e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793334960937,0.0,0.0,9.252830932382494e-05,297.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794250488281,0.0,0.0,9.743675036588684e-05,297.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37945556640625,0.0,0.0,7.196645310614258e-05,297.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802795410156,0.0,0.0,9.7436633950565e-05,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793334960937,0.0,0.0,0.0004621980478987,287.3370056152344,294.1499938964844,287.1019897460937,285.9076843261719,287.48150634765625,287.10107421875,287.30096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858855046331,4.213708937328421e-09,0.0009858811972662,-0.0100915264338254,0.0,0.0,0.0,-0.0069017289206385,60.0,-0.1402636468410492,-0.0,-6.626934379028171e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3784484863281,0.0,0.0,9.262507956009358e-05,297.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785400390625,0.0,0.0,9.753865742823108e-05,297.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785400390625,0.0,0.0,7.20417156117037e-05,297.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37939453125,0.0,0.0,9.753854101290926e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3784484863281,0.0,0.0,0.0004626814334187,287.3364562988281,294.1499938964844,287.11895751953125,285.9338684082031,287.4750671386719,287.10272216796875,287.3009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869164787232,4.334266279215626e-09,0.0009869121713563,-0.0104073928669095,0.0,0.0,0.0,-0.006961494218558,60.0,-0.1296532303094864,-0.0,-6.640802752144738e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3784484863281,0.0,0.0,9.262507956009358e-05,297.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785400390625,0.0,0.0,9.753865742823108e-05,297.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785400390625,0.0,0.0,7.20417156117037e-05,297.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37939453125,0.0,0.0,9.753854101290926e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3784484863281,0.0,0.0,0.0004626814334187,287.3364562988281,294.1499938964844,287.11895751953125,285.9338684082031,287.4750671386719,287.10272216796875,287.3009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869164787232,4.334266279215626e-09,0.0009869121713563,-0.0104073928669095,0.0,0.0,0.0,-0.006961494218558,60.0,-0.1296532303094864,-0.0,-6.640802752144738e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37799072265625,0.0,0.0,9.267634595744312e-05,297.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780822753906,0.0,0.0,9.759264503372832e-05,297.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780822753906,0.0,0.0,7.208159513538703e-05,297.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789367675781,0.0,0.0,9.75925286184065e-05,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37799072265625,0.0,0.0,0.0004629375180229,287.336181640625,294.1499938964844,287.12811279296875,285.9476318359375,287.4720153808594,287.1046142578125,287.3009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874625829979,4.398132080751793e-09,0.000987458275631,-0.0105747254565358,0.0,0.0,0.0,-0.0069931554608047,60.0,-0.1238092631101608,-0.0,-6.648154737831646e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775329589844,0.0,0.0,9.272924216929825e-05,297.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3776550292969,0.0,0.0,9.764834976522252e-05,297.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3776550292969,0.0,0.0,7.212273339973763e-05,297.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37847900390625,0.0,0.0,9.764823334990068e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775634765625,0.0,0.0,0.0004632017516996,287.3359375,294.1499938964844,287.1376953125,285.9617614746094,287.46905517578125,287.107177734375,287.3008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880262659862,4.4640318108690735e-09,0.0009880217257887,-0.0107473833486437,0.0,0.0,0.0,-0.007025824394077,60.0,-0.117670863866806,-0.0,-6.655746176420507e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766784667969,0.0,0.0,9.283811232307926e-05,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37677001953125,0.0,0.0,9.77629897533916e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37677001953125,0.0,0.0,7.220741099445149e-05,297.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775939941406,0.0,0.0,9.776287333806977e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766784667969,0.0,0.0,0.0004637455858755,287.3353881835937,294.1499938964844,287.1579895019531,285.9911804199219,287.4635009765625,287.1141662597656,287.3008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996566555572835e-09,0.0009891814552247,-0.0111027220264077,0.0,0.0,0.0,-0.0070930598303675,60.0,-0.1046153381466865,-0.0,-6.671382379863644e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766784667969,0.0,0.0,9.283811232307926e-05,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37677001953125,0.0,0.0,9.77629897533916e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37677001953125,0.0,0.0,7.220741099445149e-05,297.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775939941406,0.0,0.0,9.776287333806977e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766784667969,0.0,0.0,0.0004637455858755,287.3353881835937,294.1499938964844,287.1579895019531,285.9911804199219,287.4635009765625,287.1141662597656,287.3008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996566555572835e-09,0.0009891814552247,-0.0111027220264077,0.0,0.0,0.0,-0.0070930598303675,60.0,-0.1046153381466865,-0.0,-6.671382379863644e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37579345703125,0.0,0.0,9.294853953178972e-05,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758850097656,0.0,0.0,9.787927410798149e-05,297.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758850097656,0.0,0.0,7.229330367408693e-05,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.376708984375,0.0,0.0,9.787916496861726e-05,298.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37579345703125,0.0,0.0,0.0004642971907742,287.3348693847656,294.1499938964844,287.1796264648437,286.0218811035156,287.4584045410156,287.1237487792969,287.3007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737230163698314e-09,0.0009903579484671,-0.0114631596952676,0.0,0.0,0.0,-0.0071612610481679,60.0,-0.090504303574562,-0.0,-6.687261588922412e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37579345703125,0.0,0.0,9.294853953178972e-05,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758850097656,0.0,0.0,9.787927410798149e-05,297.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758850097656,0.0,0.0,7.229330367408693e-05,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.376708984375,0.0,0.0,9.787916496861726e-05,298.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37579345703125,0.0,0.0,0.0004642971907742,287.3348693847656,294.1499938964844,287.1796264648437,286.0218811035156,287.4584045410156,287.1237487792969,287.3007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737230163698314e-09,0.0009903579484671,-0.0114631596952676,0.0,0.0,0.0,-0.0071612610481679,60.0,-0.090504303574562,-0.0,-6.687261588922412e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749389648437,0.0,0.0,9.305706771556288e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750305175781,0.0,0.0,9.799356485018508e-05,297.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750305175781,0.0,0.0,7.237771205836907e-05,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758239746094,0.0,0.0,9.799345571082084e-05,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749389648437,0.0,0.0,0.0004648393369279,287.3343505859375,294.1499938964844,287.2023620605469,286.0536499023437,287.4537658691406,287.1357727050781,287.3007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.8724357881724245e-09,0.0009915140690281,-0.0118173910304903,0.0,0.0,0.0,-0.0072282887995243,60.0,-0.0755393728613853,-0.0,-6.702886423681775e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749389648437,0.0,0.0,9.305706771556288e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750305175781,0.0,0.0,9.799356485018508e-05,297.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750305175781,0.0,0.0,7.237771205836907e-05,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758239746094,0.0,0.0,9.799345571082084e-05,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749389648437,0.0,0.0,0.0004648393369279,287.3343505859375,294.1499938964844,287.2023620605469,286.0536499023437,287.4537658691406,287.1357727050781,287.3007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.8724357881724245e-09,0.0009915140690281,-0.0118173910304903,0.0,0.0,0.0,-0.0072282887995243,60.0,-0.0755393728613853,-0.0,-6.702886423681775e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37408447265625,0.0,0.0,9.315980423707516e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741760253906,0.0,0.0,9.810174378799276e-05,297.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741760253906,0.0,0.0,7.245761662488803e-05,297.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749694824219,0.0,0.0,9.810163464862852e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37408447265625,0.0,0.0,0.0004653524956665,287.3338623046875,294.1499938964844,287.2260131835937,286.0863037109375,287.4496459960937,287.150146484375,287.3006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.000416969380694e-09,0.0009926084894686,-0.0121526904404163,0.0,0.0,0.0,-0.0072917346842586,60.0,-0.0598328709602355,-0.0,-6.717692713209544e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37408447265625,0.0,0.0,9.315980423707516e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741760253906,0.0,0.0,9.810174378799276e-05,297.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741760253906,0.0,0.0,7.245761662488803e-05,297.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749694824219,0.0,0.0,9.810163464862852e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37408447265625,0.0,0.0,0.0004653524956665,287.3338623046875,294.1499938964844,287.2260131835937,286.0863037109375,287.4496459960937,287.150146484375,287.3006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.000416969380694e-09,0.0009926084894686,-0.0121526904404163,0.0,0.0,0.0,-0.0072917346842586,60.0,-0.0598328709602355,-0.0,-6.717692713209544e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736572265625,0.0,0.0,9.320798562839629e-05,297.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3737487792969,0.0,0.0,9.815248631639406e-05,297.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3737487792969,0.0,0.0,7.249508780660108e-05,297.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3745422363281,0.0,0.0,9.815237717702983e-05,298.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736572265625,0.0,0.0,0.0004655931843444,287.3336181640625,294.1499938964844,287.2380676269531,286.1028747558594,287.44775390625,287.1581420898437,287.3006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931268868967,5.060441843340868e-09,0.0009931217646226,-0.0123099479824304,0.0,0.0,0.0,-0.0073214913718402,60.0,-0.0517512112855911,-0.0,-6.724642531708015e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37322998046875,0.0,0.0,9.325340943178162e-05,297.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733215332031,0.0,0.0,9.82003184617497e-05,297.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733215332031,0.0,0.0,7.253041985677555e-05,297.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741149902344,0.0,0.0,9.820020932238548e-05,298.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37322998046875,0.0,0.0,0.0004658200778067,287.3333435058594,294.1499938964844,287.25030517578125,286.1195983886719,287.44598388671875,287.1666259765625,287.30059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936108253896,5.117033907708901e-09,0.0009936057031154,-0.012458212673664,0.0,0.0,0.0,-0.0073495469987392,60.0,-0.0435443483293056,-0.0,-6.731198709530872e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37237548828125,0.0,0.0,9.333548950962722e-05,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724670410156,0.0,0.0,9.82867568382062e-05,297.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724975585937,0.0,0.0,7.25942591088824e-05,297.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3732604980469,0.0,0.0,9.8286647698842e-05,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724060058594,0.0,0.0,0.0004662300925701,287.3328552246094,294.1499938964844,287.2750244140625,286.1533508300781,287.4428100585937,287.18487548828125,287.300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.2192867805445076e-09,0.0009944800985977,-0.0127261001616716,0.0,0.0,0.0,-0.0074002384208142,60.0,-0.0268463511019945,-0.0,-6.743051983448822e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37237548828125,0.0,0.0,9.333548950962722e-05,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724670410156,0.0,0.0,9.82867568382062e-05,297.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724975585937,0.0,0.0,7.25942591088824e-05,297.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3732604980469,0.0,0.0,9.8286647698842e-05,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724060058594,0.0,0.0,0.0004662300925701,287.3328552246094,294.1499938964844,287.2750244140625,286.1533508300781,287.4428100585937,287.18487548828125,287.300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.2192867805445076e-09,0.0009944800985977,-0.0127261001616716,0.0,0.0,0.0,-0.0074002384208142,60.0,-0.0268463511019945,-0.0,-6.743051983448822e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715515136719,0.0,0.0,9.340506221633404e-05,297.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37164306640625,0.0,0.0,9.83600184554234e-05,297.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37164306640625,0.0,0.0,7.264837040565908e-05,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724060058594,0.0,0.0,9.83599093160592e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715515136719,0.0,0.0,0.0004665776214096,287.3323669433594,294.1499938964844,287.29998779296875,286.18731689453125,287.440185546875,287.2048034667969,287.30047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305952122114377e-09,0.0009952213149517,-0.0129531482234597,0.0,0.0,0.0,-0.0074432021938264,60.0,-0.0098597845062613,-0.0,-6.753106873702563e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
