time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12367800,297.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715515136719,0.0,0.0,9.340506221633404e-05,297.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37164306640625,0.0,0.0,9.83600184554234e-05,297.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37164306640625,0.0,0.0,7.264837040565908e-05,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724060058594,0.0,0.0,9.83599093160592e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715515136719,0.0,0.0,0.0004665776214096,287.3323669433594,294.1499938964844,287.29998779296875,286.18731689453125,287.440185546875,287.2048034667969,287.30047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305952122114377e-09,0.0009952213149517,-0.0129531482234597,0.0,0.0,0.0,-0.0074432021938264,60.0,-0.0098597845062613,-0.0,-6.753106873702563e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707275390625,0.0,0.0,9.346662409370764e-05,297.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708190917969,0.0,0.0,9.84248472377658e-05,297.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708190917969,0.0,0.0,7.269625348271802e-05,297.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37158203125,0.0,0.0,9.842473809840158e-05,298.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0004668851324822,287.3319091796875,294.1499938964844,287.324951171875,286.2212829589844,287.4380187988281,287.2259521484375,287.3004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382642775941804e-09,0.0009958770824596,-0.0131540624424815,0.0,0.0,0.0,-0.0074812211096286,60.0,0.0072323670610785,-0.0,-6.762010684724373e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707275390625,0.0,0.0,9.346662409370764e-05,297.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708190917969,0.0,0.0,9.84248472377658e-05,297.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708190917969,0.0,0.0,7.269625348271802e-05,297.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37158203125,0.0,0.0,9.842473809840158e-05,298.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0004668851324822,287.3319091796875,294.1499938964844,287.324951171875,286.2212829589844,287.4380187988281,287.2259521484375,287.3004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382642775941804e-09,0.0009958770824596,-0.0131540624424815,0.0,0.0,0.0,-0.0074812211096286,60.0,0.0072323670610785,-0.0,-6.762010684724373e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36993408203125,0.0,0.0,9.352731285616755e-05,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700256347656,0.0,0.0,9.848875924944878e-05,297.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700256347656,0.0,0.0,7.274345989571884e-05,297.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,9.848865011008456e-05,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36993408203125,0.0,0.0,0.0004671883070841,287.3314208984375,294.1499938964844,287.3497009277344,286.25506591796875,287.4363098144531,287.2480773925781,287.30035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.458249852097197e-09,0.0009965235367417,-0.0133521370589733,0.0,0.0,0.0,-0.0075187026523053,60.0,0.0242780353873968,-0.0,-6.770793703481105e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36993408203125,0.0,0.0,9.352731285616755e-05,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700256347656,0.0,0.0,9.848875924944878e-05,297.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700256347656,0.0,0.0,7.274345989571884e-05,297.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,9.848865011008456e-05,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36993408203125,0.0,0.0,0.0004671883070841,287.3314208984375,294.1499938964844,287.3497009277344,286.25506591796875,287.4363098144531,287.2480773925781,287.30035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.458249852097197e-09,0.0009965235367417,-0.0133521370589733,0.0,0.0,0.0,-0.0075187026523053,60.0,0.0242780353873968,-0.0,-6.770793703481105e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695373535156,0.0,0.0,9.35615535126999e-05,297.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695983886719,0.0,0.0,9.852481161942706e-05,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36962890625,0.0,0.0,7.277008990058675e-05,297.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.370361328125,0.0,0.0,9.852470975602046e-05,298.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695373535156,0.0,0.0,0.0004673593502957,287.3312072753906,294.1499938964844,287.3619079589844,286.2718200683594,287.4356384277344,287.25946044921875,287.30035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968937374651,5.500904620703295e-09,0.000996888265945,-0.0134638817980885,0.0,0.0,0.0,-0.007539848331362,60.0,0.0327376537024974,-0.0,-6.775751870691239e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.369140625,0.0,0.0,9.36009964789264e-05,297.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36920166015625,0.0,0.0,9.85663427854888e-05,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36920166015625,0.0,0.0,7.280076533788815e-05,297.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36993408203125,0.0,0.0,9.856624092208222e-05,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.369140625,0.0,0.0,0.000467556354124,287.3309631347656,294.1499938964844,287.3739929199219,286.2884521484375,287.43505859375,287.2710266113281,287.3003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973139967769,5.550039094970316e-09,0.0009973084088414,-0.0135926026850938,0.0,0.0,0.0,-0.0075642061419785,60.0,0.0411293432116508,-0.0,-6.781465344829486e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683166503906,0.0,0.0,9.369807958137244e-05,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.368408203125,0.0,0.0,9.86685772659257e-05,297.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.368408203125,0.0,0.0,7.287627522600815e-05,297.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.369140625,0.0,0.0,9.866847540251912e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36834716796875,0.0,0.0,0.0004680412821471,287.3305053710937,294.1499938964844,287.39764404296875,286.3211669921875,287.4342346191406,287.2945861816406,287.3002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998348230496,5.670979685845623e-09,0.0009983425261452,-0.0139094348996877,0.0,0.0,0.0,-0.0076241614297032,60.0,0.0576545521616935,-0.0,-6.79553835425395e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683166503906,0.0,0.0,9.369807958137244e-05,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.368408203125,0.0,0.0,9.86685772659257e-05,297.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.368408203125,0.0,0.0,7.287627522600815e-05,297.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.369140625,0.0,0.0,9.866847540251912e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36834716796875,0.0,0.0,0.0004680412821471,287.3305053710937,294.1499938964844,287.39764404296875,286.3211669921875,287.4342346191406,287.2945861816406,287.3002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998348230496,5.670979685845623e-09,0.0009983425261452,-0.0139094348996877,0.0,0.0,0.0,-0.0076241614297032,60.0,0.0576545521616935,-0.0,-6.79553835425395e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675537109375,0.0,0.0,9.3819027824793e-05,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676147460937,0.0,0.0,9.8795942903962e-05,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676452636719,0.0,0.0,7.297034608200192e-05,297.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36834716796875,0.0,0.0,9.8795848316513e-05,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675537109375,0.0,0.0,0.0004686454776674,287.3300476074219,294.1499938964844,287.4203796386719,286.3530578613281,287.4338684082031,287.3186340332031,287.3002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996368316933,5.821665816085897e-09,0.0009996310109272,-0.014304188080132,0.0,0.0,0.0,-0.0076988628134131,60.0,0.0736720263957977,-0.0,-6.813093733626374e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675537109375,0.0,0.0,9.3819027824793e-05,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676147460937,0.0,0.0,9.8795942903962e-05,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676452636719,0.0,0.0,7.297034608200192e-05,297.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36834716796875,0.0,0.0,9.8795848316513e-05,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675537109375,0.0,0.0,0.0004686454776674,287.3300476074219,294.1499938964844,287.4203796386719,286.3530578613281,287.4338684082031,287.3186340332031,287.3002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996368316933,5.821665816085897e-09,0.0009996310109272,-0.014304188080132,0.0,0.0,0.0,-0.0076988628134131,60.0,0.0736720263957977,-0.0,-6.813093733626374e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,9.396346285939217e-05,297.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668518066406,0.0,0.0,9.894804679788648e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668518066406,0.0,0.0,7.308268686756492e-05,297.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675537109375,0.0,0.0,9.894794493447988e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,0.0004693669616244,287.3296203613281,294.1499938964844,287.4419860839844,286.3838806152344,287.43389892578125,287.3429870605469,287.3001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011756094172,6.001607655292673e-09,0.0010011696722358,-0.0147755723446607,0.0,0.0,0.0,-0.0077880676835775,60.0,0.0890823677182197,-0.0,-6.83408600821167e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,9.396346285939217e-05,297.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668518066406,0.0,0.0,9.894804679788648e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668518066406,0.0,0.0,7.308268686756492e-05,297.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675537109375,0.0,0.0,9.894794493447988e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,0.0004693669616244,287.3296203613281,294.1499938964844,287.4419860839844,286.3838806152344,287.43389892578125,287.3429870605469,287.3001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011756094172,6.001607655292673e-09,0.0010011696722358,-0.0147755723446607,0.0,0.0,0.0,-0.0077880676835775,60.0,0.0890823677182197,-0.0,-6.83408600821167e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,9.412829240318388e-05,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660888671875,0.0,0.0,9.912160749081522e-05,297.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660888671875,0.0,0.0,7.321088196476921e-05,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667907714844,0.0,0.0,9.912151290336624e-05,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,0.0004701902798842,287.32916259765625,294.1499938964844,287.4623107910156,286.41339111328125,287.43426513671875,287.3673095703125,287.3001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029316181316,6.2069509532136635e-09,0.0010029254481196,-0.0153134865686297,0.0,0.0,0.0,-0.0078898649662733,60.0,0.1037309765815734,-0.0,-6.858081746941026e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,9.412829240318388e-05,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660888671875,0.0,0.0,9.912160749081522e-05,297.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660888671875,0.0,0.0,7.321088196476921e-05,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667907714844,0.0,0.0,9.912151290336624e-05,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,0.0004701902798842,287.32916259765625,294.1499938964844,287.4623107910156,286.41339111328125,287.43426513671875,287.3673095703125,287.3001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029316181316,6.2069509532136635e-09,0.0010029254481196,-0.0153134865686297,0.0,0.0,0.0,-0.0078898649662733,60.0,0.1037309765815734,-0.0,-6.858081746941026e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656005859375,0.0,0.0,9.421654976904392e-05,297.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656921386719,0.0,0.0,9.92145505733788e-05,297.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656921386719,0.0,0.0,7.327953062485904e-05,297.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36639404296875,0.0,0.0,9.921445598592982e-05,298.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656311035156,0.0,0.0,0.0004706311738118,287.3289489746094,294.1499938964844,287.47186279296875,286.4276123046875,287.4346008300781,287.37939453125,287.30010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038720211014,6.316909217929377e-09,0.001003865734674,-0.0156015269458293,0.0,0.0,0.0,-0.0079443762078881,60.0,0.11070516705513,-0.0,-6.87094825480017e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.365234375,0.0,0.0,9.430751379113644e-05,297.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653259277344,0.0,0.0,9.931034583132714e-05,297.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653259277344,0.0,0.0,7.335028203669935e-05,297.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,9.931024396792054e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.365234375,0.0,0.0,0.0004710855428129,287.3287353515625,294.1499938964844,287.4810485839844,286.4414367675781,287.4349975585937,287.3913269042969,287.30010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048411786556,6.4302372315694364e-09,0.0010048347758129,-0.0158983897417783,0.0,0.0,0.0,-0.0080005573108792,60.0,0.1174332574009895,-0.0,-6.884221903646903e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644714355469,0.0,0.0,9.449317440157756e-05,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36456298828125,0.0,0.0,9.950585081242024e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36456298828125,0.0,0.0,7.349468069151044e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.365234375,0.0,0.0,9.950575622497126e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644714355469,0.0,0.0,0.0004720129654742,287.32830810546875,294.1499938964844,287.4979858398437,286.4677734375,287.43603515625,287.4146728515625,287.3000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.66154242878747e-09,0.0010068126721307,-0.0165042821317911,0.0,0.0,0.0,-0.0081152254715561,60.0,0.1300827264785766,-0.0,-6.911353267469168e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644714355469,0.0,0.0,9.449317440157756e-05,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36456298828125,0.0,0.0,9.950585081242024e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36456298828125,0.0,0.0,7.349468069151044e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.365234375,0.0,0.0,9.950575622497126e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644714355469,0.0,0.0,0.0004720129654742,287.32830810546875,294.1499938964844,287.4979858398437,286.4677734375,287.43603515625,287.4146728515625,287.3000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.66154242878747e-09,0.0010068126721307,-0.0165042821317911,0.0,0.0,0.0,-0.0081152254715561,60.0,0.1300827264785766,-0.0,-6.911353267469168e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637390136719,0.0,0.0,9.46756190387532e-05,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638000488281,0.0,0.0,9.969797974918038e-05,297.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638000488281,0.0,0.0,7.363658369285986e-05,297.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644714355469,0.0,0.0,9.96978851617314e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637390136719,0.0,0.0,0.0004729243228211,287.327880859375,294.1499938964844,287.5129699707031,286.4921569824219,287.4372863769531,287.4370422363281,287.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087632108479,6.888842829511077e-09,0.0010087563423439,-0.017099667340517,0.0,0.0,0.0,-0.008227908052504,60.0,0.1415318995714187,-0.0,-6.938066832162805e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637390136719,0.0,0.0,9.46756190387532e-05,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638000488281,0.0,0.0,9.969797974918038e-05,297.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638000488281,0.0,0.0,7.363658369285986e-05,297.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644714355469,0.0,0.0,9.96978851617314e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637390136719,0.0,0.0,0.0004729243228211,287.327880859375,294.1499938964844,287.5129699707031,286.4921569824219,287.4372863769531,287.4370422363281,287.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087632108479,6.888842829511077e-09,0.0010087563423439,-0.017099667340517,0.0,0.0,0.0,-0.008227908052504,60.0,0.1415318995714187,-0.0,-6.938066832162805e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36297607421875,0.0,0.0,9.48442320805043e-05,297.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630676269531,0.0,0.0,9.98755349428393e-05,297.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630676269531,0.0,0.0,7.37677255528979e-05,297.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637390136719,0.0,0.0,9.987544035539032e-05,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36297607421875,0.0,0.0,0.0004737665585707,287.32745361328125,294.1499938964844,287.52569580078125,286.514404296875,287.43878173828125,287.4579162597656,287.3000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105597320944,7.0989059075543545e-09,0.0010105526307597,-0.0176498834043741,0.0,0.0,0.0,-0.0083320457488298,60.0,0.1515210270881652,-0.0,-6.962800114251877e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36297607421875,0.0,0.0,9.48442320805043e-05,297.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630676269531,0.0,0.0,9.98755349428393e-05,297.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630676269531,0.0,0.0,7.37677255528979e-05,297.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637390136719,0.0,0.0,9.987544035539032e-05,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36297607421875,0.0,0.0,0.0004737665585707,287.32745361328125,294.1499938964844,287.52569580078125,286.514404296875,287.43878173828125,287.4579162597656,287.3000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105597320944,7.0989059075543545e-09,0.0010105526307597,-0.0176498834043741,0.0,0.0,0.0,-0.0083320457488298,60.0,0.1515210270881652,-0.0,-6.962800114251877e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622436523437,0.0,0.0,9.498622239334507e-05,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623352050781,0.0,0.0,0.0001000250558718,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623352050781,0.0,0.0,7.387816731352359e-05,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36297607421875,0.0,0.0,0.0001000249612843,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622436523437,0.0,0.0,0.0004744758480228,287.3270568847656,294.1499938964844,287.5360107421875,286.5342712402344,287.4404602050781,287.47686767578125,287.3000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120726656168,7.275805291584447e-09,0.0010120654478669,-0.0181132238358259,0.0,0.0,0.0,-0.0084197428077459,60.0,0.1598769575357437,-0.0,-6.983662359516529e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622436523437,0.0,0.0,9.498622239334507e-05,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623352050781,0.0,0.0,0.0001000250558718,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623352050781,0.0,0.0,7.387816731352359e-05,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36297607421875,0.0,0.0,0.0001000249612843,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622436523437,0.0,0.0,0.0004744758480228,287.3270568847656,294.1499938964844,287.5360107421875,286.5342712402344,287.4404602050781,287.47686767578125,287.3000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120726656168,7.275805291584447e-09,0.0010120654478669,-0.0181132238358259,0.0,0.0,0.0,-0.0084197428077459,60.0,0.1598769575357437,-0.0,-6.983662359516529e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36187744140625,0.0,0.0,9.504576155450196e-05,297.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619689941406,0.0,0.0,0.0001000877600745,297.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619689941406,0.0,0.0,7.392447878373787e-05,297.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36260986328125,0.0,0.0,0.000100087665487,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36187744140625,0.0,0.0,0.0004747732600662,287.32684326171875,294.1499938964844,287.5401611328125,286.54327392578125,287.4413452148437,287.4854431152344,287.3000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127071291208,7.349984176840962e-09,0.0010126997949555,-0.0183075126260519,0.0,0.0,0.0,-0.0084565170109272,60.0,0.1633456796407699,-0.0,-6.992419798734772e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36151123046875,0.0,0.0,9.509412484476344e-05,297.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616027832031,0.0,0.0,0.0001001386845018,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616027832031,0.0,0.0,7.396208820864558e-05,297.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622436523437,0.0,0.0,0.0001001385899144,297.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36151123046875,0.0,0.0,0.0004750148509629,287.32666015625,294.1499938964844,287.54364013671875,286.55157470703125,287.4422607421875,287.493408203125,287.3000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132224997505,7.410234648119741e-09,0.0010132150491699,-0.0184653177857399,0.0,0.0,0.0,-0.0084863863885402,60.0,0.1663857549428939,-0.0,-6.999537305318881e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608093261719,0.0,0.0,9.51555630308576e-05,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608703613281,0.0,0.0,0.0001002033823169,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608703613281,0.0,0.0,7.400987669825554e-05,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36151123046875,0.0,0.0,0.0001002032877295,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608093261719,0.0,0.0,0.0004753217217512,287.32623291015625,294.1499938964844,287.5483703613281,286.5660705566406,287.4441223144531,287.50750732421875,287.3000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138771031051,7.48676676209925e-09,0.0010138696525245,-0.0186657663434743,0.0,0.0,0.0,-0.0085243275389075,60.0,0.1710278689861297,-0.0,-7.008583224887843e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608093261719,0.0,0.0,9.51555630308576e-05,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608703613281,0.0,0.0,0.0001002033823169,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608703613281,0.0,0.0,7.400987669825554e-05,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36151123046875,0.0,0.0,0.0001002032877295,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608093261719,0.0,0.0,0.0004753217217512,287.32623291015625,294.1499938964844,287.5483703613281,286.5660705566406,287.4441223144531,287.50750732421875,287.3000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138771031051,7.48676676209925e-09,0.0010138696525245,-0.0186657663434743,0.0,0.0,0.0,-0.0085243275389075,60.0,0.1710278689861297,-0.0,-7.008583224887843e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,9.5164701633621e-05,297.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36016845703125,0.0,0.0,0.0001002130011329,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36016845703125,0.0,0.0,7.40169853088446e-05,297.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608093261719,0.0,0.0,0.0001002129138214,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,0.0004753673856612,287.32586669921875,294.1499938964844,287.54998779296875,286.5775451660156,287.4460144042969,287.5187072753906,287.3000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139745427295,7.498145215834029e-09,0.0010139670921489,-0.0186955668032169,0.0,0.0,0.0,-0.0085299685597419,60.0,0.1734635084867477,-0.0,-7.009928282286637e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,9.5164701633621e-05,297.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36016845703125,0.0,0.0,0.0001002130011329,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36016845703125,0.0,0.0,7.40169853088446e-05,297.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608093261719,0.0,0.0,0.0001002129138214,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,0.0004753673856612,287.32586669921875,294.1499938964844,287.54998779296875,286.5775451660156,287.4460144042969,287.5187072753906,287.3000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139745427295,7.498145215834029e-09,0.0010139670921489,-0.0186955668032169,0.0,0.0,0.0,-0.0085299685597419,60.0,0.1734635084867477,-0.0,-7.009928282286637e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,9.512410179013386e-05,297.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594665527344,0.0,0.0,0.0001001702548819,297.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594665527344,0.0,0.0,7.398540765279904e-05,297.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,0.0001001701675704,297.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,0.0004751645901706,287.3254699707031,294.1499938964844,287.54998779296875,286.5874328613281,287.4478759765625,287.5269470214844,287.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135420598089,7.447557237583169e-09,0.0010135346092283,-0.0185630694031715,0.0,0.0,0.0,-0.0085048908367753,60.0,0.1740309745073318,-0.0,-7.003947644079744e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,9.512410179013386e-05,297.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594665527344,0.0,0.0,0.0001001702548819,297.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594665527344,0.0,0.0,7.398540765279904e-05,297.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,0.0001001701675704,297.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,0.0004751645901706,287.3254699707031,294.1499938964844,287.54998779296875,286.5874328613281,287.4478759765625,287.5269470214844,287.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135420598089,7.447557237583169e-09,0.0010135346092283,-0.0185630694031715,0.0,0.0,0.0,-0.0085048908367753,60.0,0.1740309745073318,-0.0,-7.003947644079744e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35870361328125,0.0,0.0,9.504348417976872e-05,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587646484375,0.0,0.0,0.0001000853590085,297.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587646484375,0.0,0.0,7.392270345008001e-05,297.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,0.000100085271697,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35870361328125,0.0,0.0,0.0004747618804685,287.3250732421875,294.1499938964844,287.54998779296875,286.5973205566406,287.44970703125,287.5328674316406,287.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126831475645,7.347107811028763e-09,0.0010126758133992,-0.0182999782264232,0.0,0.0,0.0,-0.0084550939500331,60.0,0.1740065366029739,-0.0,-6.992080159307079e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35870361328125,0.0,0.0,9.504348417976872e-05,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587646484375,0.0,0.0,0.0001000853590085,297.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587646484375,0.0,0.0,7.392270345008001e-05,297.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,0.000100085271697,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35870361328125,0.0,0.0,0.0004747618804685,287.3250732421875,294.1499938964844,287.54998779296875,286.5973205566406,287.44970703125,287.5328674316406,287.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126831475645,7.347107811028763e-09,0.0010126758133992,-0.0182999782264232,0.0,0.0,0.0,-0.0084550939500331,60.0,0.1740065366029739,-0.0,-6.992080159307079e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583374023437,0.0,0.0,9.49913592194207e-05,297.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584289550781,0.0,0.0,0.0001000304619083,297.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584289550781,0.0,0.0,7.388216181425378e-05,297.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590393066406,0.0,0.0,0.0001000303745968,297.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583374023437,0.0,0.0,0.0004745014884974,287.32489013671875,294.1499938964844,287.54998779296875,286.6022644042969,287.4505920410156,287.53521728515625,287.3000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012127730064,7.282154879106883e-09,0.0010121203958988,-0.0181298535317182,0.0,0.0,0.0,-0.0084228944033384,60.0,0.1739343404769897,-0.0,-6.984411982102756e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580017089844,0.0,0.0,9.49310851865448e-05,297.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,9.996699373004958e-05,297.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,7.38352828193456e-05,297.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586730957031,0.0,0.0,9.99669064185582e-05,297.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580017089844,0.0,0.0,0.0004742004093714,287.32470703125,294.1499938964844,287.54998779296875,286.6072082519531,287.4515075683594,287.5372009277344,287.3000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114855831488,7.207058061453608e-09,0.0010114783653989,-0.0179331600666046,0.0,0.0,0.0,-0.0083856657147407,60.0,0.1738383471965789,-0.0,-6.975550803645092e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573303222656,0.0,0.0,9.479417349211872e-05,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,9.982282062992454e-05,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,7.37287919037044e-05,297.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580017089844,0.0,0.0,9.982273331843317e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573303222656,0.0,0.0,0.0004735165275633,287.3243408203125,294.1499938964844,287.54998779296875,286.6170959472656,287.4532470703125,287.5404357910156,287.30010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010026782751,7.0364705173631145e-09,0.0010100196814164,-0.017486348748207,0.0,0.0,0.0,-0.0083010988309979,60.0,0.1736038923263549,-0.0,-6.955443865308554e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573303222656,0.0,0.0,9.479417349211872e-05,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,9.982282062992454e-05,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,7.37287919037044e-05,297.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580017089844,0.0,0.0,9.982273331843317e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573303222656,0.0,0.0,0.0004735165275633,287.3243408203125,294.1499938964844,287.54998779296875,286.6170959472656,287.4532470703125,287.5404357910156,287.30010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010026782751,7.0364705173631145e-09,0.0010100196814164,-0.017486348748207,0.0,0.0,0.0,-0.0083010988309979,60.0,0.1736038923263549,-0.0,-6.955443865308554e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
