time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12370140,297.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3566589355469,0.0,0.0,9.464033064432442e-05,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,9.966082143364474e-05,297.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,7.360913878073916e-05,297.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573303222656,0.0,0.0,9.966073412215336e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3566589355469,0.0,0.0,0.0004727480700239,287.323974609375,294.1499938964844,287.54998779296875,286.626953125,287.4549865722656,287.542724609375,287.3001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083875386044,6.844794508964469e-09,0.0010083806701004,-0.016984287649393,0.0,0.0,0.0,-0.0082060769200325,60.0,0.1733169853687286,-0.0,-6.932885554533641e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3566589355469,0.0,0.0,9.464033064432442e-05,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,9.966082143364474e-05,297.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,7.360913878073916e-05,297.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573303222656,0.0,0.0,9.966073412215336e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3566589355469,0.0,0.0,0.0004727480700239,287.323974609375,294.1499938964844,287.54998779296875,286.626953125,287.4549865722656,287.542724609375,287.3001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083875386044,6.844794508964469e-09,0.0010083806701004,-0.016984287649393,0.0,0.0,0.0,-0.0082060769200325,60.0,0.1733169853687286,-0.0,-6.932885554533641e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559875488281,0.0,0.0,9.447908087167888e-05,297.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560791015625,0.0,0.0,9.949100785888731e-05,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560791015625,0.0,0.0,7.348372309934348e-05,297.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3566589355469,0.0,0.0,9.949092782335356e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559875488281,0.0,0.0,0.0004719425633084,287.3236083984375,294.1499938964844,287.54998779296875,286.6368408203125,287.4566650390625,287.5444641113281,287.3002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066693648695,6.643877892287264e-09,0.0010066627291962,-0.0164580103009939,0.0,0.0,0.0,-0.0081064738333225,60.0,0.1730049848556518,-0.0,-6.909279193223483e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559875488281,0.0,0.0,9.447908087167888e-05,297.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560791015625,0.0,0.0,9.949100785888731e-05,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560791015625,0.0,0.0,7.348372309934348e-05,297.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3566589355469,0.0,0.0,9.949092782335356e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559875488281,0.0,0.0,0.0004719425633084,287.3236083984375,294.1499938964844,287.54998779296875,286.6368408203125,287.4566650390625,287.5444641113281,287.3002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066693648695,6.643877892287264e-09,0.0010066627291962,-0.0164580103009939,0.0,0.0,0.0,-0.0081064738333225,60.0,0.1730049848556518,-0.0,-6.909279193223483e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553466796875,0.0,0.0,9.431813668925316e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554077148437,0.0,0.0,9.932152897818014e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554077148437,0.0,0.0,7.335854024859145e-05,297.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559875488281,0.0,0.0,9.932144894264638e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553466796875,0.0,0.0,0.0004711385990958,287.3232727050781,294.1499938964844,287.54998779296875,286.6466979980469,287.45831298828125,287.5457458496094,287.3002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049544507637,6.4433520741147285e-09,0.0010049479315057,-0.0159327425062656,0.0,0.0,0.0,-0.008007064461708,60.0,0.1726794093847274,-0.0,-6.885758807584352e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553466796875,0.0,0.0,9.431813668925316e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554077148437,0.0,0.0,9.932152897818014e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554077148437,0.0,0.0,7.335854024859145e-05,297.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559875488281,0.0,0.0,9.932144894264638e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553466796875,0.0,0.0,0.0004711385990958,287.3232727050781,294.1499938964844,287.54998779296875,286.6466979980469,287.45831298828125,287.5457458496094,287.3002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049544507637,6.4433520741147285e-09,0.0010049479315057,-0.0159327425062656,0.0,0.0,0.0,-0.008007064461708,60.0,0.1726794093847274,-0.0,-6.885758807584352e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550109863281,0.0,0.0,9.424015297554432e-05,297.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551025390625,0.0,0.0,9.923941252054648e-05,297.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551025390625,0.0,0.0,7.329788786591962e-05,297.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556823730469,0.0,0.0,9.92393252090551e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35504150390625,0.0,0.0,0.000470749073429,287.3230895996094,294.1499938964844,287.54998779296875,286.6516418457031,287.4591369628906,287.5462341308594,287.30029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041234781965,6.346190239980842e-09,0.0010041170753538,-0.0156782269477844,0.0,0.0,0.0,-0.0079588964581489,60.0,0.1725163906812667,-0.0,-6.874376623500211e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547058105469,0.0,0.0,9.416492684977128e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547668457031,0.0,0.0,9.916019917000084e-05,297.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547668457031,0.0,0.0,7.323938189074397e-05,297.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553466796875,0.0,0.0,9.91601191344671e-05,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547058105469,0.0,0.0,0.000470373313874,287.3229064941406,294.1499938964844,287.54998779296875,286.6565856933594,287.4599609375,287.54669189453125,287.3003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033218422904,6.252467876777246e-09,0.0010033156722784,-0.0154327191412448,0.0,0.0,0.0,-0.0079124346375465,60.0,0.1723556965589523,-0.0,-6.863406554202811e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35406494140625,0.0,0.0,9.4026057922747e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541259765625,0.0,0.0,9.901395969791338e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541259765625,0.0,0.0,7.313137029996142e-05,297.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547058105469,0.0,0.0,9.901387966237962e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35406494140625,0.0,0.0,0.000469679624075,287.32257080078125,294.1499938964844,287.54998779296875,286.6664428710937,287.4615478515625,287.54742431640625,287.3003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100184220355,6.079440506567835e-09,0.0010018360335379,-0.0149794621393084,0.0,0.0,0.0,-0.0078266570344567,60.0,0.1720461845397949,-0.0,-6.843176691972985e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35406494140625,0.0,0.0,9.4026057922747e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541259765625,0.0,0.0,9.901395969791338e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541259765625,0.0,0.0,7.313137029996142e-05,297.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547058105469,0.0,0.0,9.901387966237962e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35406494140625,0.0,0.0,0.000469679624075,287.32257080078125,294.1499938964844,287.54998779296875,286.6664428710937,287.4615478515625,287.54742431640625,287.3003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100184220355,6.079440506567835e-09,0.0010018360335379,-0.0149794621393084,0.0,0.0,0.0,-0.0078266570344567,60.0,0.1720461845397949,-0.0,-6.843176691972985e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534545898437,0.0,0.0,9.390564810018986e-05,297.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.353515625,0.0,0.0,9.8887161584571e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.353515625,0.0,0.0,7.303772144950926e-05,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35406494140625,0.0,0.0,9.888708154903723e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534545898437,0.0,0.0,0.0004690781643148,287.3222351074219,294.1499938964844,287.54998779296875,286.6763000488281,287.4631042480469,287.5479431152344,287.3004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005590738728,5.929416513339447e-09,0.0010005531366914,-0.0145864570513367,0.0,0.0,0.0,-0.007752283476293,60.0,0.1717646718025207,-0.0,-6.825660392451027e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534545898437,0.0,0.0,9.390564810018986e-05,297.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.353515625,0.0,0.0,9.8887161584571e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.353515625,0.0,0.0,7.303772144950926e-05,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35406494140625,0.0,0.0,9.888708154903723e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534545898437,0.0,0.0,0.0004690781643148,287.3222351074219,294.1499938964844,287.54998779296875,286.6763000488281,287.4631042480469,287.5479431152344,287.3004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005590738728,5.929416513339447e-09,0.0010005531366914,-0.0145864570513367,0.0,0.0,0.0,-0.007752283476293,60.0,0.1717646718025207,-0.0,-6.825660392451027e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,9.380719711771236e-05,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528747558594,0.0,0.0,9.87834864645265e-05,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529052734375,0.0,0.0,7.296114199561998e-05,297.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534545898437,0.0,0.0,9.878340642899276e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,0.0004685863386839,287.3218994140625,294.1499938964844,287.54998779296875,286.6861572265625,287.46466064453125,287.5483703613281,287.3005065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995099389925,5.806746194991774e-09,0.0009995041182264,-0.0142651014029979,0.0,0.0,0.0,-0.0076914699748158,60.0,0.1715152561664581,-0.0,-6.811354325009233e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,9.380719711771236e-05,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528747558594,0.0,0.0,9.87834864645265e-05,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529052734375,0.0,0.0,7.296114199561998e-05,297.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534545898437,0.0,0.0,9.878340642899276e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,0.0004685863386839,287.3218994140625,294.1499938964844,287.54998779296875,286.6861572265625,287.46466064453125,287.5483703613281,287.3005065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995099389925,5.806746194991774e-09,0.0009995041182264,-0.0142651014029979,0.0,0.0,0.0,-0.0076914699748158,60.0,0.1715152561664581,-0.0,-6.811354325009233e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522033691406,0.0,0.0,9.373218927066772e-05,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522644042969,0.0,0.0,9.870449866866692e-05,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.352294921875,0.0,0.0,7.290280336746946e-05,297.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,9.870441863313316e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522033691406,0.0,0.0,0.0004682116850744,287.32159423828125,294.1499938964844,287.54998779296875,286.6960144042969,287.4661560058594,287.5487060546875,287.30059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987106313928,5.713288953046458e-09,0.0009987048106268,-0.0140202725306153,0.0,0.0,0.0,-0.0076451390050351,60.0,0.1713036745786667,-0.0,-6.80046525758371e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522033691406,0.0,0.0,9.373218927066772e-05,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522644042969,0.0,0.0,9.870449866866692e-05,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.352294921875,0.0,0.0,7.290280336746946e-05,297.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,9.870441863313316e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522033691406,0.0,0.0,0.0004682116850744,287.32159423828125,294.1499938964844,287.54998779296875,286.6960144042969,287.4661560058594,287.5487060546875,287.30059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987106313928,5.713288953046458e-09,0.0009987048106268,-0.0140202725306153,0.0,0.0,0.0,-0.0076451390050351,60.0,0.1713036745786667,-0.0,-6.80046525758371e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,9.3703500169795e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519897460937,0.0,0.0,9.867429616861044e-05,297.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519897460937,0.0,0.0,7.288049528142437e-05,297.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525085449219,0.0,0.0,9.86742161330767e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519287109375,0.0,0.0,0.0004680684069171,287.3214416503906,294.1499938964844,287.54998779296875,286.700927734375,287.4668884277344,287.548828125,287.3006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984049247577,5.677549097526935e-09,0.000998399220407,-0.013926644809544,0.0,0.0,0.0,-0.0076274210587143,60.0,0.1712130457162857,-0.0,-6.796303608780363e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35162353515625,0.0,0.0,9.36804644879885e-05,297.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516845703125,0.0,0.0,9.865003812592477e-05,297.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516845703125,0.0,0.0,7.286258187377825e-05,297.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522033691406,0.0,0.0,9.8649958090391e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35162353515625,0.0,0.0,0.0004679533303715,287.3212585449219,294.1499938964844,287.54998779296875,286.7058410644531,287.4676208496094,287.5489501953125,287.3006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981592884287,5.648846279626696e-09,0.0009981537004932,-0.0138514507561922,0.0,0.0,0.0,-0.0076131909154355,60.0,0.1711318641901016,-0.0,-6.792961926294083e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510131835937,0.0,0.0,9.365104779135436e-05,297.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35107421875,0.0,0.0,9.861905709840356e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35107421875,0.0,0.0,7.283969898708165e-05,297.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35162353515625,0.0,0.0,9.861897706286982e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510131835937,0.0,0.0,0.0004678063560277,287.3209533691406,294.1499938964844,287.54998779296875,286.7156982421875,287.4690856933594,287.5491638183594,287.3007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997845781967,5.612184050818314e-09,0.0009978401940315,-0.0137554071843624,0.0,0.0,0.0,-0.0075950161553919,60.0,0.1709989160299301,-0.0,-6.788695117165845e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510131835937,0.0,0.0,9.365104779135436e-05,297.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35107421875,0.0,0.0,9.861905709840356e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35107421875,0.0,0.0,7.283969898708165e-05,297.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35162353515625,0.0,0.0,9.861897706286982e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510131835937,0.0,0.0,0.0004678063560277,287.3209533691406,294.1499938964844,287.54998779296875,286.7156982421875,287.4690856933594,287.5491638183594,287.3007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997845781967,5.612184050818314e-09,0.0009978401940315,-0.0137554071843624,0.0,0.0,0.0,-0.0075950161553919,60.0,0.1709989160299301,-0.0,-6.788695117165845e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504333496094,0.0,0.0,9.364097786601631e-05,297.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504943847656,0.0,0.0,9.86084487522021e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504943847656,0.0,0.0,7.283186278073117e-05,297.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510131835937,0.0,0.0,9.860837599262597e-05,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504333496094,0.0,0.0,0.0004677560646086,287.3206481933594,294.1499938964844,287.54998779296875,286.7255249023437,287.47052001953125,287.5493469238281,287.3008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977383306249,5.5996300929450635e-09,0.0009977327426895,-0.0137225184589624,0.0,0.0,0.0,-0.0075887921266257,60.0,0.1709026545286178,-0.0,-6.787234241301121e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504333496094,0.0,0.0,9.364097786601631e-05,297.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504943847656,0.0,0.0,9.86084487522021e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504943847656,0.0,0.0,7.283186278073117e-05,297.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510131835937,0.0,0.0,9.860837599262597e-05,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504333496094,0.0,0.0,0.0004677560646086,287.3206481933594,294.1499938964844,287.54998779296875,286.7255249023437,287.47052001953125,287.5493469238281,287.3008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977383306249,5.5996300929450635e-09,0.0009977327426895,-0.0137225184589624,0.0,0.0,0.0,-0.0075887921266257,60.0,0.1709026545286178,-0.0,-6.787234241301121e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.349853515625,0.0,0.0,9.364313882542774e-05,297.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34991455078125,0.0,0.0,9.861072612693532e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34991455078125,0.0,0.0,7.283354352694005e-05,297.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504333496094,0.0,0.0,9.86106533673592e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.349853515625,0.0,0.0,0.0004677668621297,287.3203430175781,294.1499938964844,287.54998779296875,286.7353820800781,287.471923828125,287.5494689941406,287.3009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977613808587,5.602319053110705e-09,0.0009977556765079,-0.0137295629829168,0.0,0.0,0.0,-0.0075901253148913,60.0,0.1708348989486694,-0.0,-6.787546880104858e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.349853515625,0.0,0.0,9.364313882542774e-05,297.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34991455078125,0.0,0.0,9.861072612693532e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34991455078125,0.0,0.0,7.283354352694005e-05,297.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504333496094,0.0,0.0,9.86106533673592e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.349853515625,0.0,0.0,0.0004677668621297,287.3203430175781,294.1499938964844,287.54998779296875,286.7353820800781,287.471923828125,287.5494689941406,287.3009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977613808587,5.602319053110705e-09,0.0009977556765079,-0.0137295629829168,0.0,0.0,0.0,-0.0075901253148913,60.0,0.1708348989486694,-0.0,-6.787546880104858e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492736816406,0.0,0.0,9.364887955598532e-05,297.796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493347167969,0.0,0.0,9.861677244771272e-05,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493347167969,0.0,0.0,7.283801096491516e-05,297.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.349853515625,0.0,0.0,9.861669968813658e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492736816406,0.0,0.0,0.0004677955294027,287.3200378417969,294.1499938964844,287.54998779296875,286.7452087402344,287.4732971191406,287.549560546875,287.3009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978224989026,5.609465336675612e-09,0.0009978167945519,-0.0137482844293117,0.0,0.0,0.0,-0.0075936680659651,60.0,0.1707812994718551,-0.0,-6.78837892564843e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492736816406,0.0,0.0,9.364887955598532e-05,297.796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493347167969,0.0,0.0,9.861677244771272e-05,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493347167969,0.0,0.0,7.283801096491516e-05,297.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.349853515625,0.0,0.0,9.861669968813658e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492736816406,0.0,0.0,0.0004677955294027,287.3200378417969,294.1499938964844,287.54998779296875,286.7452087402344,287.4732971191406,287.549560546875,287.3009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978224989026,5.609465336675612e-09,0.0009978167945519,-0.0137482844293117,0.0,0.0,0.0,-0.0075936680659651,60.0,0.1707812994718551,-0.0,-6.78837892564843e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489685058594,0.0,0.0,9.365115693071856e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490295410156,0.0,0.0,9.86191662377678e-05,297.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490600585937,0.0,0.0,7.28397790226154e-05,297.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495483398437,0.0,0.0,9.861910075414926e-05,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489990234375,0.0,0.0,0.0004678069090005,287.31988525390625,294.1499938964844,287.54998779296875,286.7501220703125,287.4739685058594,287.54962158203125,287.3010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978467132896,5.612298625834455e-09,0.0009978411253541,-0.0137557061389088,0.0,0.0,0.0,-0.0075950725004076,60.0,0.1707556545734405,-0.0,-6.78870790693509e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,9.365249570691958e-05,297.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487548828125,0.0,0.0,9.862057777354494e-05,297.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487548828125,0.0,0.0,7.284081948455423e-05,297.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492736816406,0.0,0.0,9.86205050139688e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,0.0004678136028815,287.3197631835937,294.1499938964844,287.54998779296875,286.7550354003906,287.4746398925781,287.5496520996094,287.30108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978609159588,5.613961295836134e-09,0.0009978553280234,-0.0137600619345903,0.0,0.0,0.0,-0.0075958967208862,60.0,0.1707290410995483,-0.0,-6.78890188510195e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,9.365064033772796e-05,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34820556640625,0.0,0.0,9.861862054094672e-05,297.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34820556640625,0.0,0.0,7.283937884494662e-05,297.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,9.86185550573282e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,0.0004678043187595,287.3194580078125,294.1499938964844,287.54998779296875,286.7648620605469,287.4759826660156,287.5497131347656,287.3011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.6116435942499265e-09,0.0009978355374187,-0.0137539906427264,0.0,0.0,0.0,-0.0075947479344904,60.0,0.1706693917512893,-0.0,-6.788631878862361e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,9.365064033772796e-05,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34820556640625,0.0,0.0,9.861862054094672e-05,297.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34820556640625,0.0,0.0,7.283937884494662e-05,297.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,9.86185550573282e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,0.0004678043187595,287.3194580078125,294.1499938964844,287.54998779296875,286.7648620605469,287.4759826660156,287.5497131347656,287.3011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.6116435942499265e-09,0.0009978355374187,-0.0137539906427264,0.0,0.0,0.0,-0.0075947479344904,60.0,0.1706693917512893,-0.0,-6.788631878862361e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,9.364191646454856e-05,297.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,9.860943828243762e-05,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34765625,0.0,0.0,7.28325976524502e-05,297.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,9.86093727988191e-05,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,0.0004677607503253,287.3191833496094,294.1499938964844,287.54998779296875,286.7746887207031,287.4772644042969,287.5497741699219,287.30126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600769625857538e-09,0.0009977425215765,-0.013725503347814,0.0,0.0,0.0,-0.0075893574394285,60.0,0.1705978363752365,-0.0,-6.787366402249972e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,9.364191646454856e-05,297.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,9.860943828243762e-05,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34765625,0.0,0.0,7.28325976524502e-05,297.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,9.86093727988191e-05,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,0.0004677607503253,287.3191833496094,294.1499938964844,287.54998779296875,286.7746887207031,287.4772644042969,287.5497741699219,287.30126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600769625857538e-09,0.0009977425215765,-0.013725503347814,0.0,0.0,0.0,-0.0075893574394285,60.0,0.1705978363752365,-0.0,-6.787366402249972e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470458984375,0.0,0.0,9.362585115013644e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,9.859252168098465e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,7.282010483322665e-05,297.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475646972656,0.0,0.0,9.859245619736612e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470458984375,0.0,0.0,0.0004676805110648,287.31890869140625,294.1499938964844,287.54998779296875,286.7845153808594,287.4785461425781,287.5498352050781,287.3013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975769789889,5.580752304723546e-09,0.0009975713910534,-0.0136730633676052,0.0,0.0,0.0,-0.0075794337317347,60.0,0.1705117523670196,-0.0,-6.785037953704888e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470458984375,0.0,0.0,9.362585115013644e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,9.859252168098465e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,7.282010483322665e-05,297.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475646972656,0.0,0.0,9.859245619736612e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470458984375,0.0,0.0,0.0004676805110648,287.31890869140625,294.1499938964844,287.54998779296875,286.7845153808594,287.4785461425781,287.5498352050781,287.3013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975769789889,5.580752304723546e-09,0.0009975713910534,-0.0136730633676052,0.0,0.0,0.0,-0.0075794337317347,60.0,0.1705117523670196,-0.0,-6.785037953704888e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34649658203125,0.0,0.0,9.36033102334477e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465576171875,0.0,0.0,9.856878750724718e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465576171875,0.0,0.0,7.280256977537647e-05,297.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470153808594,0.0,0.0,9.856872202362864e-05,297.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34649658203125,0.0,0.0,0.0004675679083447,287.3186340332031,294.1499938964844,287.54998779296875,286.7943420410156,287.4798278808594,287.54986572265625,287.3014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973366977646,5.5526614417544814e-09,0.0009973312262445,-0.0135994721204042,0.0,0.0,0.0,-0.0075655081309378,60.0,0.1704128980636596,-0.0,-6.781770167663127e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34649658203125,0.0,0.0,9.36033102334477e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465576171875,0.0,0.0,9.856878750724718e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465576171875,0.0,0.0,7.280256977537647e-05,297.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470153808594,0.0,0.0,9.856872202362864e-05,297.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34649658203125,0.0,0.0,0.0004675679083447,287.3186340332031,294.1499938964844,287.54998779296875,286.7943420410156,287.4798278808594,287.54986572265625,287.3014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973366977646,5.5526614417544814e-09,0.0009973312262445,-0.0135994721204042,0.0,0.0,0.0,-0.0075655081309378,60.0,0.1704128980636596,-0.0,-6.781770167663127e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462219238281,0.0,0.0,9.358992974739522e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462829589844,0.0,0.0,9.855470125330612e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462829589844,0.0,0.0,7.279216515598819e-05,297.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467712402344,0.0,0.0,9.855462849372998e-05,297.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462219238281,0.0,0.0,0.00046750108595,287.3184814453125,294.1499938964844,287.54998779296875,286.7992553710937,287.4804382324219,287.54986572265625,287.301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971942054107,5.535990776905919e-09,0.0009971886174753,-0.0135557996109128,0.0,0.0,0.0,-0.0075572440400719,60.0,0.1703580915927887,-0.0,-6.779831807079972e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.345947265625,0.0,0.0,9.357520320918412e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34600830078125,0.0,0.0,9.853918891167268e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34600830078125,0.0,0.0,7.278071279870346e-05,297.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34649658203125,0.0,0.0,9.853912342805415e-05,297.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.345947265625,0.0,0.0,0.0004674275114666,287.318359375,294.1499938964844,287.54998779296875,286.8041687011719,287.4810485839844,287.5498962402344,287.30157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970372775569,5.517639234398075e-09,0.0009970316896215,-0.013507722876966,0.0,0.0,0.0,-0.0075481464155018,60.0,0.1703004539012909,-0.0,-6.777697336701749e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454284667969,0.0,0.0,9.354259236715734e-05,297.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454895019531,0.0,0.0,9.850484639173374e-05,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454895019531,0.0,0.0,7.275534881046042e-05,297.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.345947265625,0.0,0.0,9.85047809081152e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454284667969,0.0,0.0,0.0004672646173276,287.3180847167969,294.1499938964844,287.54998779296875,286.81396484375,287.4822692871094,287.5498962402344,287.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.477004183518375e-09,0.0009966843063011,-0.0134012689813971,0.0,0.0,0.0,-0.0075280019082129,60.0,0.170177936553955,-0.0,-6.772973648594417e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
