time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12372480,297.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454284667969,0.0,0.0,9.354259236715734e-05,297.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454895019531,0.0,0.0,9.850484639173374e-05,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454895019531,0.0,0.0,7.275534881046042e-05,297.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.345947265625,0.0,0.0,9.85047809081152e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454284667969,0.0,0.0,0.0004672646173276,287.3180847167969,294.1499938964844,287.54998779296875,286.81396484375,287.4822692871094,287.5498962402344,287.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.477004183518375e-09,0.0009966843063011,-0.0134012689813971,0.0,0.0,0.0,-0.0075280019082129,60.0,0.170177936553955,-0.0,-6.772973648594417e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34490966796875,0.0,0.0,9.350696200272068e-05,297.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.344970703125,0.0,0.0,9.84673242783174e-05,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.344970703125,0.0,0.0,7.272762741195038e-05,297.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454284667969,0.0,0.0,9.846725879469886e-05,297.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34490966796875,0.0,0.0,0.0004670866183005,287.3178100585937,294.1499938964844,287.54998779296875,286.82379150390625,287.48345947265625,287.5499267578125,287.3017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.4326005916038875e-09,0.0009963045595213,-0.0132849412038922,0.0,0.0,0.0,-0.0075059891678392,60.0,0.1700478643178939,-0.0,-6.767813687247326e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34490966796875,0.0,0.0,9.350696200272068e-05,297.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.344970703125,0.0,0.0,9.84673242783174e-05,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.344970703125,0.0,0.0,7.272762741195038e-05,297.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454284667969,0.0,0.0,9.846725879469886e-05,297.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34490966796875,0.0,0.0,0.0004670866183005,287.3178100585937,294.1499938964844,287.54998779296875,286.82379150390625,287.48345947265625,287.5499267578125,287.3017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.4326005916038875e-09,0.0009963045595213,-0.0132849412038922,0.0,0.0,0.0,-0.0075059891678392,60.0,0.1700478643178939,-0.0,-6.767813687247326e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443908691406,0.0,0.0,9.346970909973606e-05,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3444519042969,0.0,0.0,9.842809959081932e-05,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3444519042969,0.0,0.0,7.269866182468832e-05,297.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34490966796875,0.0,0.0,9.84280341072008e-05,297.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443908691406,0.0,0.0,0.0004669005575124,287.31756591796875,294.1499938964844,287.54998779296875,286.8335876464844,287.484619140625,287.5499267578125,287.3018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995913054794,5.386190160550086e-09,0.0009959076996892,-0.0131633561104536,0.0,0.0,0.0,-0.0074829813092947,60.0,0.1699120253324508,-0.0,-6.762422088968378e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,297.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443908691406,0.0,0.0,9.346970909973606e-05,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3444519042969,0.0,0.0,9.842809959081932e-05,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3444519042969,0.0,0.0,7.269866182468832e-05,297.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34490966796875,0.0,0.0,9.84280341072008e-05,297.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443908691406,0.0,0.0,0.0004669005575124,287.31756591796875,294.1499938964844,287.54998779296875,286.8335876464844,287.484619140625,287.5499267578125,287.3018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995913054794,5.386190160550086e-09,0.0009959076996892,-0.0131633561104536,0.0,0.0,0.0,-0.0074829813092947,60.0,0.1699120253324508,-0.0,-6.762422088968378e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438720703125,0.0,0.0,9.343208512291312e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34393310546875,0.0,0.0,9.83884820016101e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34393310546875,0.0,0.0,7.266939792316407e-05,297.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443908691406,0.0,0.0,9.838841651799156e-05,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438720703125,0.0,0.0,0.0004667126340791,287.3173217773437,294.1499938964844,287.54998779296875,286.8433837890625,287.4857788085937,287.5499572753906,287.302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955121204257,5.339309439023054e-09,0.0009955068817362,-0.0130405370146036,0.0,0.0,0.0,-0.0074597401544451,60.0,0.1697730422019958,-0.0,-6.75697862106972e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438720703125,0.0,0.0,9.343208512291312e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34393310546875,0.0,0.0,9.83884820016101e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34393310546875,0.0,0.0,7.266939792316407e-05,297.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443908691406,0.0,0.0,9.838841651799156e-05,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438720703125,0.0,0.0,0.0004667126340791,287.3173217773437,294.1499938964844,287.54998779296875,286.8433837890625,287.4857788085937,287.5499572753906,287.302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955121204257,5.339309439023054e-09,0.0009955068817362,-0.0130405370146036,0.0,0.0,0.0,-0.0074597401544451,60.0,0.1697730422019958,-0.0,-6.75697862106972e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436279296875,0.0,0.0,9.341338591184468e-05,297.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436889648437,0.0,0.0,9.83687859843485e-05,297.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436889648437,0.0,0.0,7.26548460079357e-05,297.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441162109375,0.0,0.0,9.836872050072998e-05,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436279296875,0.0,0.0,0.0004666191816795,287.3171691894531,294.1499938964844,287.54998779296875,286.8482971191406,287.486328125,287.5499572753906,287.30206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953128173947,5.316004969557753e-09,0.0009953075787052,-0.0129794841632246,0.0,0.0,0.0,-0.007448187097907,60.0,0.1697030961513519,-0.0,-6.754273584874684e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,297.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433837890625,0.0,0.0,9.339515963802114e-05,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434143066406,0.0,0.0,9.83495992841199e-05,297.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34344482421875,0.0,0.0,7.264067971846089e-05,297.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438720703125,0.0,0.0,9.834953380050138e-05,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433837890625,0.0,0.0,0.0004665281740017,287.3170471191406,294.1499938964844,287.54998779296875,286.8531799316406,287.4869079589844,287.5499572753906,287.3020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951186366379,5.293298244168909e-09,0.0009951133979484,-0.0129199968650937,0.0,0.0,0.0,-0.0074369306676089,60.0,0.1696333140134811,-0.0,-6.751638181867747e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373020,297.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428649902344,0.0,0.0,9.336044604424389e-05,297.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429260253906,0.0,0.0,9.831304487306625e-05,297.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429260253906,0.0,0.0,7.261367863975465e-05,297.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433837890625,0.0,0.0,9.831297938944772e-05,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428955078125,0.0,0.0,0.0004663547733798,287.3168029785156,294.1499938964844,287.54998779296875,286.86297607421875,287.4880065917969,287.5499572753906,287.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.250044843307933e-09,0.0009947435464709,-0.0128066800534725,0.0,0.0,0.0,-0.007415487896651,60.0,0.1694953739643097,-0.0,-6.746619618525075e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373080,297.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428649902344,0.0,0.0,9.336044604424389e-05,297.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429260253906,0.0,0.0,9.831304487306625e-05,297.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429260253906,0.0,0.0,7.261367863975465e-05,297.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433837890625,0.0,0.0,9.831297938944772e-05,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428955078125,0.0,0.0,0.0004663547733798,287.3168029785156,294.1499938964844,287.54998779296875,286.86297607421875,287.4880065917969,287.5499572753906,287.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.250044843307933e-09,0.0009947435464709,-0.0128066800534725,0.0,0.0,0.0,-0.007415487896651,60.0,0.1694953739643097,-0.0,-6.746619618525075e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373140,297.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423767089844,0.0,0.0,9.332894114777446e-05,297.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424377441406,0.0,0.0,9.827986650634556e-05,297.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424377441406,0.0,0.0,7.258917321451008e-05,297.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428649902344,0.0,0.0,9.827980829868466e-05,297.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423767089844,0.0,0.0,0.0004661973798647,287.3165588378906,294.1499938964844,287.54998779296875,286.8727722167969,287.4891052246094,287.54998779296875,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.210788245335607e-09,0.0009944078046828,-0.0127038341015577,0.0,0.0,0.0,-0.0073960265144705,60.0,0.169360876083374,-0.0,-6.742066460674323e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373200,297.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423767089844,0.0,0.0,9.332894114777446e-05,297.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424377441406,0.0,0.0,9.827986650634556e-05,297.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424377441406,0.0,0.0,7.258917321451008e-05,297.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428649902344,0.0,0.0,9.827980829868466e-05,297.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423767089844,0.0,0.0,0.0004661973798647,287.3165588378906,294.1499938964844,287.54998779296875,286.8727722167969,287.4891052246094,287.54998779296875,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.210788245335607e-09,0.0009944078046828,-0.0127038341015577,0.0,0.0,0.0,-0.0073960265144705,60.0,0.169360876083374,-0.0,-6.742066460674323e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373260,297.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418884277344,0.0,0.0,9.33001356315799e-05,297.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419494628906,0.0,0.0,9.824952576309444e-05,297.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419494628906,0.0,0.0,7.25667632650584e-05,297.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423767089844,0.0,0.0,9.824946755543353e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419189453125,0.0,0.0,0.0004660534905269,287.3163452148437,294.1499938964844,287.54998779296875,286.8822326660156,287.4901733398437,287.54998779296875,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174891182235797e-09,0.0009941008174791,-0.012609789147973,0.0,0.0,0.0,-0.0073782308027148,60.0,0.1692315936088562,-0.0,-6.73790410132824e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373320,297.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418884277344,0.0,0.0,9.33001356315799e-05,297.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419494628906,0.0,0.0,9.824952576309444e-05,297.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419494628906,0.0,0.0,7.25667632650584e-05,297.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423767089844,0.0,0.0,9.824946755543353e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419189453125,0.0,0.0,0.0004660534905269,287.3163452148437,294.1499938964844,287.54998779296875,286.8822326660156,287.4901733398437,287.54998779296875,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174891182235797e-09,0.0009941008174791,-0.012609789147973,0.0,0.0,0.0,-0.0073782308027148,60.0,0.1692315936088562,-0.0,-6.73790410132824e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373380,297.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414306640625,0.0,0.0,9.327298175776376e-05,297.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414611816406,0.0,0.0,9.822093124967068e-05,297.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414611816406,0.0,0.0,7.254564843606204e-05,297.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418884277344,0.0,0.0,9.822087304200976e-05,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414306640625,0.0,0.0,0.0004659178375732,287.31610107421875,294.1499938964844,287.54998779296875,286.8910522460937,287.4912109375,287.54998779296875,287.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141053804891271e-09,0.0009938115254044,-0.0125211412087082,0.0,0.0,0.0,-0.0073614562861621,60.0,0.1691058129072189,-0.0,-6.733981905426846e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373440,297.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414306640625,0.0,0.0,9.327298175776376e-05,297.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414611816406,0.0,0.0,9.822093124967068e-05,297.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414611816406,0.0,0.0,7.254564843606204e-05,297.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418884277344,0.0,0.0,9.822087304200976e-05,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414306640625,0.0,0.0,0.0004659178375732,287.31610107421875,294.1499938964844,287.54998779296875,286.8910522460937,287.4912109375,287.54998779296875,287.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141053804891271e-09,0.0009938115254044,-0.0125211412087082,0.0,0.0,0.0,-0.0073614562861621,60.0,0.1691058129072189,-0.0,-6.733981905426846e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373500,297.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411865234375,0.0,0.0,9.325998689746484e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412475585937,0.0,0.0,9.820725244935602e-05,297.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412475585937,0.0,0.0,7.253554213093594e-05,297.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416442871094,0.0,0.0,9.82071942416951e-05,297.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411865234375,0.0,0.0,0.0004658529360312,287.31597900390625,294.1499938964844,287.54998779296875,286.89520263671875,287.4917297363281,287.54998779296875,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936781134456,5.124862312300138e-09,0.0009936729911714,-0.0124787213280797,0.0,0.0,0.0,-0.0073534292168915,60.0,0.1690438240766525,-0.0,-6.732105362061702e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373560,297.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409423828125,0.0,0.0,9.324739221483468e-05,297.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34100341796875,0.0,0.0,9.819398837862536e-05,297.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34100341796875,0.0,0.0,7.252574869198725e-05,297.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414306640625,0.0,0.0,9.819393017096444e-05,297.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409423828125,0.0,0.0,0.0004657900426536,287.3158569335937,294.1499938964844,287.54998779296875,286.8992004394531,287.49224853515625,287.54998779296875,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935440029948,5.109172196426925e-09,0.0009935388807207,-0.0124376155436038,0.0,0.0,0.0,-0.0073456512764096,60.0,0.1689824014902115,-0.0,-6.730287793743629e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373620,297.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404846191406,0.0,0.0,9.322341065853834e-05,297.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3405456542969,0.0,0.0,9.816873352974652e-05,297.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3405456542969,0.0,0.0,7.250709313666448e-05,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409423828125,0.0,0.0,9.816867532208562e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404846191406,0.0,0.0,0.0004656702221836,287.3156433105469,294.1499938964844,287.54998779296875,286.9066772460937,287.4932556152344,287.54998779296875,287.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932883549481,5.079284992604016e-09,0.000993283232674,-0.0123593145981431,0.0,0.0,0.0,-0.0073308343999087,60.0,0.1688612699508667,-0.0,-6.72682531899227e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373680,297.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404846191406,0.0,0.0,9.322341065853834e-05,297.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3405456542969,0.0,0.0,9.816873352974652e-05,297.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3405456542969,0.0,0.0,7.250709313666448e-05,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409423828125,0.0,0.0,9.816867532208562e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404846191406,0.0,0.0,0.0004656702221836,287.3156433105469,294.1499938964844,287.54998779296875,286.9066772460937,287.4932556152344,287.54998779296875,287.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932883549481,5.079284992604016e-09,0.000993283232674,-0.0123593145981431,0.0,0.0,0.0,-0.0073308343999087,60.0,0.1688612699508667,-0.0,-6.72682531899227e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373740,297.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34002685546875,0.0,0.0,9.320090612163769e-05,297.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3400573730469,0.0,0.0,9.814503573579714e-05,297.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3400573730469,0.0,0.0,7.248958718264475e-05,297.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404846191406,0.0,0.0,9.814498480409384e-05,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34002685546875,0.0,0.0,0.0004655578231904,287.3154296875,294.1499938964844,287.54998779296875,286.9135437011719,287.4942626953125,287.54998779296875,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.051246532161713e-09,0.0009930435335263,-0.0122858574613928,0.0,0.0,0.0,-0.0073169348761439,60.0,0.168742373585701,-0.0,-6.72357742814711e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373800,297.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34002685546875,0.0,0.0,9.320090612163769e-05,297.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3400573730469,0.0,0.0,9.814503573579714e-05,297.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3400573730469,0.0,0.0,7.248958718264475e-05,297.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404846191406,0.0,0.0,9.814498480409384e-05,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34002685546875,0.0,0.0,0.0004655578231904,287.3154296875,294.1499938964844,287.54998779296875,286.9135437011719,287.4942626953125,287.54998779296875,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.051246532161713e-09,0.0009930435335263,-0.0122858574613928,0.0,0.0,0.0,-0.0073169348761439,60.0,0.168742373585701,-0.0,-6.72357742814711e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373860,297.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397827148437,0.0,0.0,9.318981756223366e-05,297.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33984375,0.0,0.0,9.813335782382636e-05,297.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33984375,0.0,0.0,7.248096517287195e-05,297.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402404785156,0.0,0.0,9.813329961616546e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397827148437,0.0,0.0,0.0004655024386011,287.3153076171875,294.1499938964844,287.54998779296875,286.9168395996094,287.4947814941406,287.54998779296875,287.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929303778335,5.037426475951179e-09,0.0009929253719747,-0.0122496504336595,0.0,0.0,0.0,-0.0073100836016237,60.0,0.1686815172433853,-0.0,-6.721977285906179e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373920,297.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3395690917969,0.0,0.0,9.31799877434969e-05,297.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.339599609375,0.0,0.0,9.8123011412099e-05,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396301269531,0.0,0.0,7.247331814141944e-05,297.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34002685546875,0.0,0.0,9.812295320443808e-05,297.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3395690917969,0.0,0.0,0.0004654533404391,287.3152160644531,294.1499938964844,287.54998779296875,286.91973876953125,287.4952392578125,287.54998779296875,287.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928256040439,5.025181160078773e-09,0.000992820598185,-0.0122175700962543,0.0,0.0,0.0,-0.0073040132410824,60.0,0.1686258912086486,-0.0,-6.720559753148336e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373980,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.339111328125,0.0,0.0,9.316056821262464e-05,297.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33917236328125,0.0,0.0,9.810255869524552e-05,297.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33917236328125,0.0,0.0,7.24582132534124e-05,297.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3395690917969,0.0,0.0,9.810250048758462e-05,297.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.339111328125,0.0,0.0,0.0004653563082683,287.31500244140625,294.1499938964844,287.54998779296875,286.9252624511719,287.4961853027344,287.54998779296875,287.3031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926186176016,5.0009760776958956e-09,0.0009926136117428,-0.0121541544795036,0.0,0.0,0.0,-0.0072920136153697,60.0,0.168511688709259,-0.0,-6.717757372598498e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374040,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.339111328125,0.0,0.0,9.316056821262464e-05,297.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33917236328125,0.0,0.0,9.810255869524552e-05,297.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33917236328125,0.0,0.0,7.24582132534124e-05,297.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3395690917969,0.0,0.0,9.810250048758462e-05,297.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.339111328125,0.0,0.0,0.0004653563082683,287.31500244140625,294.1499938964844,287.54998779296875,286.9252624511719,287.4961853027344,287.54998779296875,287.3031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926186176016,5.0009760776958956e-09,0.0009926136117428,-0.0121541544795036,0.0,0.0,0.0,-0.0072920136153697,60.0,0.168511688709259,-0.0,-6.717757372598498e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374100,297.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388977050781,0.0,0.0,9.315140778198838e-05,297.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33892822265625,0.0,0.0,9.809291077544911e-05,297.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33892822265625,0.0,0.0,7.245109009090811e-05,297.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3393249511719,0.0,0.0,9.80928525677882e-05,298.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388977050781,0.0,0.0,0.0004653105570469,287.3148803710937,294.1499938964844,287.54998779296875,286.92779541015625,287.4966735839844,287.54998779296875,287.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.9895616527351194e-09,0.0009925160557031,-0.0121242497116327,0.0,0.0,0.0,-0.0072863548994064,60.0,0.1684554815292358,-0.0,-6.716435763109986e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374160,297.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33868408203125,0.0,0.0,9.31426475290209e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387145996094,0.0,0.0,9.808369213715196e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387145996094,0.0,0.0,7.244427979458123e-05,297.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.339111328125,0.0,0.0,9.808363392949104e-05,298.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33868408203125,0.0,0.0,0.0004652668139897,287.3147888183594,294.1499938964844,287.54998779296875,286.9301452636719,287.49713134765625,287.54998779296875,287.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924276964738,4.978648604492264e-09,0.000992422690615,-0.0120956590399146,0.0,0.0,0.0,-0.0072809448465704,60.0,0.1683998554944992,-0.0,-6.715173128668539e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374220,297.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382263183594,0.0,0.0,9.312632028013468e-05,297.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382873535156,0.0,0.0,9.806649177335204e-05,297.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382873535156,0.0,0.0,7.243157597258687e-05,297.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33868408203125,0.0,0.0,9.806643356569111e-05,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382263183594,0.0,0.0,0.0004651852359529,287.3145751953125,294.1499938964844,287.54998779296875,286.93438720703125,287.498046875,287.54998779296875,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922536555677,4.9582959960048364e-09,0.0009922486497089,-0.0120423361659049,0.0,0.0,0.0,-0.0072708548977971,60.0,0.1682904213666916,-0.0,-6.712817679499494e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374280,297.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382263183594,0.0,0.0,9.312632028013468e-05,297.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382873535156,0.0,0.0,9.806649177335204e-05,297.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382873535156,0.0,0.0,7.243157597258687e-05,297.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33868408203125,0.0,0.0,9.806643356569111e-05,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382263183594,0.0,0.0,0.0004651852359529,287.3145751953125,294.1499938964844,287.54998779296875,286.93438720703125,287.498046875,287.54998779296875,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922536555677,4.9582959960048364e-09,0.0009922486497089,-0.0120423361659049,0.0,0.0,0.0,-0.0072708548977971,60.0,0.1682904213666916,-0.0,-6.712817679499494e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374340,297.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377990722656,0.0,0.0,9.311143367085606e-05,297.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378601074219,0.0,0.0,9.805081936065108e-05,297.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378601074219,0.0,0.0,7.24199999240227e-05,297.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382263183594,0.0,0.0,9.805076115299016e-05,298.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377990722656,0.0,0.0,0.0004651108756661,287.3143920898437,294.1499938964844,287.54998779296875,286.9379577636719,287.4989624023437,287.54998779296875,287.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920949814841,4.939747277887818e-09,0.0009920900920405,-0.0119937406852841,0.0,0.0,0.0,-0.0072616594843566,60.0,0.168183222413063,-0.0,-6.710671129894763e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374400,297.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377990722656,0.0,0.0,9.311143367085606e-05,297.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378601074219,0.0,0.0,9.805081936065108e-05,297.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378601074219,0.0,0.0,7.24199999240227e-05,297.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382263183594,0.0,0.0,9.805076115299016e-05,298.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377990722656,0.0,0.0,0.0004651108756661,287.3143920898437,294.1499938964844,287.54998779296875,286.9379577636719,287.4989624023437,287.54998779296875,287.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920949814841,4.939747277887818e-09,0.0009920900920405,-0.0119937406852841,0.0,0.0,0.0,-0.0072616594843566,60.0,0.168183222413063,-0.0,-6.710671129894763e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374460,297.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373718261719,0.0,0.0,9.309802408097312e-05,297.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374328613281,0.0,0.0,9.803669672692196e-05,297.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374328613281,0.0,0.0,7.240957347676158e-05,297.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377990722656,0.0,0.0,9.803664579521865e-05,298.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373718261719,0.0,0.0,0.0004650439077522,287.3141784667969,294.1499938964844,287.54998779296875,286.9408874511719,287.4998779296875,287.54998779296875,287.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919521398842,4.923039753634839e-09,0.0009919471340253,-0.0119499694555997,0.0,0.0,0.0,-0.0072533772327005,60.0,0.1680784672498703,-0.0,-6.708738453653498e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374520,297.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373718261719,0.0,0.0,9.309802408097312e-05,297.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374328613281,0.0,0.0,9.803669672692196e-05,297.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374328613281,0.0,0.0,7.240957347676158e-05,297.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377990722656,0.0,0.0,9.803664579521865e-05,298.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373718261719,0.0,0.0,0.0004650439077522,287.3141784667969,294.1499938964844,287.54998779296875,286.9408874511719,287.4998779296875,287.54998779296875,287.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919521398842,4.923039753634839e-09,0.0009919471340253,-0.0119499694555997,0.0,0.0,0.0,-0.0072533772327005,60.0,0.1680784672498703,-0.0,-6.708738453653498e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374580,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369445800781,0.0,0.0,9.308610606240109e-05,297.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370056152344,0.0,0.0,9.802414570003748e-05,297.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370056152344,0.0,0.0,7.24002966308035e-05,297.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373718261719,0.0,0.0,9.802409476833418e-05,298.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369445800781,0.0,0.0,0.0004649843613151,287.3139953613281,294.1499938964844,287.54998779296875,286.94317626953125,287.500732421875,287.54998779296875,287.3036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918250143527,4.908183637297725e-09,0.0009918201249092,-0.0119110476225614,0.0,0.0,0.0,-0.0072460118681192,60.0,0.1679760962724685,-0.0,-6.707020361318429e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374640,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369445800781,0.0,0.0,9.308610606240109e-05,297.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370056152344,0.0,0.0,9.802414570003748e-05,297.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370056152344,0.0,0.0,7.24002966308035e-05,297.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373718261719,0.0,0.0,9.802409476833418e-05,298.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369445800781,0.0,0.0,0.0004649843613151,287.3139953613281,294.1499938964844,287.54998779296875,286.94317626953125,287.500732421875,287.54998779296875,287.3036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918250143527,4.908183637297725e-09,0.0009918201249092,-0.0119110476225614,0.0,0.0,0.0,-0.0072460118681192,60.0,0.1679760962724685,-0.0,-6.707020361318429e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374700,297.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33673095703125,0.0,0.0,9.308063454227522e-05,297.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367919921875,0.0,0.0,9.801838314160705e-05,297.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367919921875,0.0,0.0,7.23960401955992e-05,297.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.337158203125,0.0,0.0,9.801833220990376e-05,298.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33673095703125,0.0,0.0,0.0004649570328183,287.3139038085937,294.1499938964844,287.54998779296875,286.9440612792969,287.50115966796875,287.54998779296875,287.3037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917666902765,4.901363315212848e-09,0.000991761800833,-0.0118931792676448,0.0,0.0,0.0,-0.0072426311671733,60.0,0.1679258197546005,-0.0,-6.706231658881735e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
